time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.389301703777164e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.887381020234898e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.302791345864534e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.88738756859675e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0004690150381065,286.4592590332031,294.1499938964844,293.5173034667969,291.89312744140625,293.2017822265625,293.3915710449219,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004200739786,5.913096678966667e-09,0.0010004141367971,-0.0145437037572264,0.0,0.0,0.0,-0.0077441958710551,60.0,8.13684368133545,-0.0,-6.82375613791919e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.375005902256817e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.872326336335392e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,7.291672227438539e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.872333612293004e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0004683009465225,286.4659118652344,294.1499938964844,293.5625,291.9213562011719,293.2088317871094,293.4254455566406,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998897710815,5.734987595928942e-09,0.0009988918900489,-0.0140771148726344,0.0,0.0,0.0,-0.0076559036970138,60.0,8.160704612731934,-0.0,-6.80299265809481e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.375005902256817e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.872326336335392e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,7.291672227438539e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.872333612293004e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0004683009465225,286.4659118652344,294.1499938964844,293.5625,291.9213562011719,293.2088317871094,293.4254455566406,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998897710815,5.734987595928942e-09,0.0009988918900489,-0.0140771148726344,0.0,0.0,0.0,-0.0076559036970138,60.0,8.160704612731934,-0.0,-6.80299265809481e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,9.364639117848128e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.861410217126831e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,7.283609011210501e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.861416765488684e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004677830729633,286.4725646972656,294.1499938964844,293.6089172363281,291.95037841796875,293.2162170410156,293.4608154296875,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997791532427,5.60582735786852e-09,0.0009977859444916,-0.0137387532740831,0.0,0.0,0.0,-0.0075918650254607,60.0,8.187633514404297,-0.0,-6.78795544217792e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,9.364639117848128e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.861410217126831e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,7.283609011210501e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.861416765488684e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004677830729633,286.4725646972656,294.1499938964844,293.6089172363281,291.95037841796875,293.2162170410156,293.4608154296875,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997791532427,5.60582735786852e-09,0.0009977859444916,-0.0137387532740831,0.0,0.0,0.0,-0.0075918650254607,60.0,8.187633514404297,-0.0,-6.78795544217792e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.364954166812822e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.861742000794038e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,7.283854210982099e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.861748549155892e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0004677988472394,286.4792175292969,294.1499938964844,293.6562805175781,291.98004150390625,293.223876953125,293.49713134765625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978245943784,5.609755771018854e-09,0.000997819006443,-0.0137490453198552,0.0,0.0,0.0,-0.0075938100926578,60.0,8.21976089477539,-0.0,-6.788412321157011e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.364954166812822e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.861742000794038e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,7.283854210982099e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.861748549155892e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0004677988472394,286.4792175292969,294.1499938964844,293.6562805175781,291.98004150390625,293.223876953125,293.49713134765625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978245943784,5.609755771018854e-09,0.000997819006443,-0.0137490453198552,0.0,0.0,0.0,-0.0075938100926578,60.0,8.21976089477539,-0.0,-6.788412321157011e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.372060594614597e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.869225323200226e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.289381028385833e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.86923187156208e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0004681538266595,286.4825439453125,294.1499938964844,293.6802673339844,291.9950561523437,293.2280578613281,293.5165710449219,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985826909542,5.6982951690542905e-09,0.0009985769866034,-0.0139809930697083,0.0,0.0,0.0,-0.007637707516551,60.0,8.241656303405762,-0.0,-6.798718743539214e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.382644202560186e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,9.880370635073632e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,7.29761304683052e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.880377183435483e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004686824977397,286.4858703613281,294.1499938964844,293.70440673828125,292.0101623535156,293.2323608398437,293.53680419921875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997097076848,5.8301523608861325e-09,0.0009997038869187,-0.014326418749988,0.0,0.0,0.0,-0.0077030714601278,60.0,8.266155242919922,-0.0,-6.814082809114552e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.4231974799186e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.923074685502796e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.329154323088005e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.92308123386465e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.000470708211651,286.4925842285156,294.1499938964844,293.75299072265625,292.0406188964844,293.2420959472656,293.5836486816406,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040295310318,6.335395319467807e-09,0.0010040232446044,-0.015649951994419,0.0,0.0,0.0,-0.0079535376280546,60.0,8.332049369812012,-0.0,-6.873112567973294e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.4231974799186e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.923074685502796e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.329154323088005e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.92308123386465e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.000470708211651,286.4925842285156,294.1499938964844,293.75299072265625,292.0406188964844,293.2420959472656,293.5836486816406,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040295310318,6.335395319467807e-09,0.0010040232446044,-0.015649951994419,0.0,0.0,0.0,-0.0079535376280546,60.0,8.332049369812012,-0.0,-6.873112567973294e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.462259185966104e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.964208584278822e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.35953581170179e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.964215132640676e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0004726594197563,286.49871826171875,294.1499938964844,293.7979431152344,292.0687866210937,293.2510986328125,293.6278686523437,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081907967105,6.822060250044615e-09,0.0010081840446218,-0.0169247426092624,0.0,0.0,0.0,-0.0081947948783636,60.0,8.393853187561035,-0.0,-6.930212492761711e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.46713553275913e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.969343955162913e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,7.363328040810302e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.969349775929004e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0004729029897134,286.499267578125,294.1499938964844,293.8018493652344,292.0712585449219,293.2519226074219,293.63201904296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087103582918,6.882812542130523e-09,0.0010087034897878,-0.0170838739722967,0.0,0.0,0.0,-0.0082249119877815,60.0,8.400144577026367,-0.0,-6.937356999969779e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.533312550047413e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.000100390308944,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,7.414798892568797e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0001003903744276,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0004762086609844,286.5060119628906,294.1499938964844,293.8507080078125,292.1019287109375,293.2626342773437,293.6860656738281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157609358429,7.707307680959731e-09,0.0010157532524317,-0.0192433800548315,0.0,0.0,0.0,-0.0086336471140384,60.0,8.486260414123535,-0.0,-7.034682880657783e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.533312550047413e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.000100390308944,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,7.414798892568797e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0001003903744276,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0004762086609844,286.5060119628906,294.1499938964844,293.8507080078125,292.1019287109375,293.2626342773437,293.6860656738281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157609358429,7.707307680959731e-09,0.0010157532524317,-0.0192433800548315,0.0,0.0,0.0,-0.0086336471140384,60.0,8.486260414123535,-0.0,-7.034682880657783e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.615041926736012e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001012509601423,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,7.478366023860872e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001012510256259,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004802912008017,286.5128479003906,294.1499938964844,293.8992919921875,292.13250732421875,293.2744140625,293.7452087402344,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725580258328591e-09,0.0010244605364277,-0.0219100564718246,0.0,0.0,0.0,-0.0091384490951895,60.0,8.58775520324707,-0.0,-7.155816916792902e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.615041926736012e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001012509601423,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,7.478366023860872e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001012510256259,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004802912008017,286.5128479003906,294.1499938964844,293.8992919921875,292.13250732421875,293.2744140625,293.7452087402344,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725580258328591e-09,0.0010244605364277,-0.0219100564718246,0.0,0.0,0.0,-0.0091384490951895,60.0,8.58775520324707,-0.0,-7.155816916792902e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.657267219154164e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.00010169561574,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,7.511208241339773e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001016956739476,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0004824004427064,286.5162658691406,294.1499938964844,293.9234313964844,292.147705078125,293.28057861328125,293.7754821777344,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289712809026,9.251673205312729e-09,0.0010289620840921,-0.0232876222580671,0.0,0.0,0.0,-0.0093992706388235,60.0,8.641707420349121,-0.0,-7.218805819775298e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.704205149319024e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0001021898933686,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.547715358668938e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0001021899588522,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004847451054956,286.51971435546875,294.1499938964844,293.9474182128906,292.162841796875,293.28680419921875,293.80584716796875,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339689906686,9.83648096308798e-09,0.0010339590953662,-0.0248187854886055,0.0,0.0,0.0,-0.0096891671419143,60.0,8.696861267089844,-0.0,-7.289148840072812e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,9.811281051952392e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.000103317455796,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.630997424712405e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001033175212796,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0004900937783531,286.52667236328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3001708984375,293.867431640625,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453766444697,1.1170577352004333e-08,0.0010453655850142,-0.0283110905438661,0.0,0.0,0.0,-0.0103505291044712,60.0,8.819864273071289,-0.0,-7.450893235727565e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,9.811281051952392e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.000103317455796,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,7.630997424712405e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001033175212796,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0004900937783531,286.52667236328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3001708984375,293.867431640625,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453766444697,1.1170577352004333e-08,0.0010453655850142,-0.0283110905438661,0.0,0.0,0.0,-0.0103505291044712,60.0,8.819864273071289,-0.0,-7.450893235727565e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.925259655574337e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.00010451770504,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.719646964687854e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0001045177632477,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004957872442901,286.53369140625,294.1499938964844,294.04119873046875,292.22216796875,293.3143615722656,293.9284362792969,287.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575226042419,1.25906876036197e-08,0.0010575100313872,-0.032027430832386,0.0,0.0,0.0,-0.0110545447096228,60.0,8.952221870422363,-0.0,-7.625013154211049e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.925259655574337e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.00010451770504,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.719646964687854e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0001045177632477,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004957872442901,286.53369140625,294.1499938964844,294.04119873046875,292.22216796875,293.3143615722656,293.9284362792969,287.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575226042419,1.25906876036197e-08,0.0010575100313872,-0.032027430832386,0.0,0.0,0.0,-0.0110545447096228,60.0,8.952221870422363,-0.0,-7.625013154211049e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001004422083497,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0001057704284903,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.812172407284379e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0001057704939739,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0005017296061851,286.54083251953125,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9877014160156,287.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701968567445,1.407290728394628e-08,0.0010701827704906,-0.0359049178659915,0.0,0.0,0.0,-0.0117893368005752,60.0,9.08975601196289,-0.0,-7.80889166662746e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001004422083497,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0001057704284903,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.812172407284379e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0001057704939739,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0005017296061851,286.54083251953125,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9877014160156,287.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701968567445,1.407290728394628e-08,0.0010701827704906,-0.0359049178659915,0.0,0.0,0.0,-0.0117893368005752,60.0,9.08975601196289,-0.0,-7.80889166662746e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001016730457195,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001070665603037,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,7.907904364401475e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.0001070666185114,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0005078779067844,286.5480041503906,294.1499938964844,294.1300964355469,292.2788391113281,293.3448181152344,294.0443420410156,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833152336999,1.560650986220935e-08,0.0010832996340468,-0.0399151407182216,0.0,0.0,0.0,-0.0125496257096529,60.0,9.230907440185549,-0.0,-8.00144661639024e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001016730457195,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001070665603037,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,7.907904364401475e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.0001070666185114,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0005078779067844,286.5480041503906,294.1499938964844,294.1300964355469,292.2788391113281,293.3448181152344,294.0443420410156,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833152336999,1.560650986220935e-08,0.0010832996340468,-0.0399151407182216,0.0,0.0,0.0,-0.0125496257096529,60.0,9.230907440185549,-0.0,-8.00144661639024e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0001023040895233,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0001077310735126,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,7.95698506408371e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0001077311389963,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0005110300844535,286.5516052246094,294.1499938964844,294.1513366699219,292.2924499511719,293.35260009765625,294.072509765625,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900405468419,1.6392791124530962e-08,0.0010900241322815,-0.0419704653322696,0.0,0.0,0.0,-0.0129394242540001,60.0,9.302910804748535,-0.0,-8.101078208255785e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001028703118208,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001083273309632,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,8.001024252735078e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001083273964468,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0005138584529049,286.55523681640625,294.1499938964844,294.1720886230469,292.3058166503906,293.3606262207031,294.1000061035156,287.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960681829601,1.7098297888651366e-08,0.0010960510699078,-0.0438142120838165,0.0,0.0,0.0,-0.0132891442626714,60.0,9.37327003479004,-0.0,-8.190999523094433e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0001039433045662,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0001094572435249,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,8.084479486569762e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001094573090085,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0005192182725295,286.56256103515625,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.14874267578125,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075065704062,1.843527286382596e-08,0.00110748806037,-0.0473069809377193,0.0,0.0,0.0,-0.0139519646763801,60.0,9.507845878601074,-0.0,-8.362763281866138e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0001039433045662,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0001094572435249,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,8.084479486569762e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001094573090085,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0005192182725295,286.56256103515625,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.14874267578125,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075065704062,1.843527286382596e-08,0.00110748806037,-0.0473069809377193,0.0,0.0,0.0,-0.0139519646763801,60.0,9.507845878601074,-0.0,-8.362763281866138e-08,0.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.050000000745058,0.0001049627026077,298.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.050000000745058,0.0001105307237594,298.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.050000000745058,8.16376632428728e-05,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.050000000745058,0.000110530781967,298.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.0,0.050000000745058,0.0005243103951215,286.5699157714844,284.95001220703125,294.25,292.3564147949219,293.3945007324219,294.1964111328125,287.3570861816406,1.0,0.1000000014901161,7.834514703652924e-10,7.834514703652924e-10,1.0,1.0,-0.001118364278227,1.970547636176434e-08,0.0011183446040377,-0.0506237484514713,0.0,0.0,0.0,-0.0145816337317228,60.0,9.640928268432615,-0.0,-8.527598538421446e-08,1.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.050000000745058,0.0001049627026077,298.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.050000000745058,0.0001105307237594,298.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.050000000745058,8.16376632428728e-05,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.050000000745058,0.000110530781967,298.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.0,0.050000000745058,0.0005243103951215,286.5699157714844,284.95001220703125,294.25,292.3564147949219,293.3945007324219,294.1964111328125,287.3570861816406,1.0,0.1000000014901161,7.834514703652924e-10,7.834514703652924e-10,1.0,1.0,-0.001118364278227,1.970547636176434e-08,0.0011183446040377,-0.0506237484514713,0.0,0.0,0.0,-0.0145816337317228,60.0,9.640928268432615,-0.0,-8.527598538421446e-08,1.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.6341086030006409,0.050000000745058,0.0408214852213859,298.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.6341086030006409,0.050000000745058,0.0429869852960109,298.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.6341086030006409,0.050000000745058,0.0317500419914722,298.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.6341086030006409,0.050000000745058,0.0429869890213012,298.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.6341086030006409,0.050000000745058,0.2039117664098739,287.18359375,284.95001220703125,294.2683410644531,292.3685302734375,296.8100280761719,297.6206359863281,287.5580139160156,1.0,0.1097225770354271,0.0841224640607833,0.0841224640607833,1.0,1.0,-0.4374888837337494,0.0005361349321901,0.4369527399539947,-0.1407501995563507,0.0,0.0,0.0,10.109917640686035,60.0,1207.7830810546875,0.0,12.269315719604492,1.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408935546875,0.6308386325836182,0.050000000745058,0.0452311560511589,298.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408935546875,0.6308386325836182,0.050000000745058,0.0476305857300758,298.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.6308386325836182,0.050000000745058,0.0351797901093959,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416564941406,0.6308386325836182,0.050000000745058,0.0476305857300758,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0408935546875,0.6308386325836182,0.050000000745058,0.225939005613327,288.15362548828125,284.95001220703125,294.2866516113281,292.3808288574219,297.355712890625,298.68408203125,288.8494873046875,1.0,0.1210817173123359,0.1682449281215667,0.1682449281215667,1.0,1.0,-0.48194220662117,0.0177388340234756,0.4642033576965332,-0.1308198124170303,0.0,0.0,0.0,12.504362106323242,60.0,2520.611083984375,0.0,16.676111221313477,1.0,281.5773010253906,283.8528747558594,296.9264221191406,298.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.280256240544184e-21,1.1401281202720917e-21,1.1401281202720917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0456823967397213,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0481057651340961,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0355307534337043,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0481057651340961,298.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.2281930297613144,287.2032165527344,284.95001220703125,294.3233337402344,292.4059143066406,297.3333435058594,298.6737670898437,286.33209228515625,1.0,0.1405837088823318,0.3364898562431335,0.3364898562431335,1.0,1.0,-0.4867548644542694,0.0661528334021568,0.420602023601532,-0.083196997642517,1.0,1.0,0.0,20.02864456176757,60.0,12144.763671875,0.0,23.18526840209961,1.0,282.3421630859375,285.9520874023437,297.47625732421875,298.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,2130.246337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305879473686218,1.0,0.0,0.0,0.972150444984436,0.972152292728424,6.400431828978982e-08,4.264642238616943,4.264632701873779,9.79686501523247e-06,0.0,0.0,-0.0,4745.40673828125,0.0,28.220563888549805,1895.2623291015625,0.0,333.30523681640625,0.2506011426448822,1.0,0.0,3.0,1.0,0.0
18079440,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0456823967397213,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0481057651340961,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0355307534337043,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.0481057651340961,298.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.5706799626350403,0.050000000745058,0.2281930297613144,287.2032165527344,284.95001220703125,294.3233337402344,292.4059143066406,297.3333435058594,298.6737670898437,286.33209228515625,1.0,0.1405837088823318,0.3364898562431335,0.3364898562431335,1.0,1.0,-0.4867548644542694,0.0661528334021568,0.420602023601532,-0.083196997642517,1.0,1.0,0.0,20.02864456176757,60.0,12144.763671875,0.0,23.18526840209961,1.0,282.3421630859375,285.9520874023437,297.47625732421875,298.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,2130.246337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305879473686218,1.0,0.0,0.0,0.972150444984436,0.972152292728424,6.400431828978982e-08,4.264642238616943,4.264632701873779,9.79686501523247e-06,0.0,0.0,-0.0,4745.40673828125,0.0,28.220563888549805,1895.2623291015625,0.0,333.30523681640625,0.2506011426448822,1.0,0.0,3.0,1.0,0.0
18079500,298.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.5489733219146729,0.050000000745058,0.0458198301494121,298.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.5489733219146729,0.050000000745058,0.048250488936901,298.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.5489733219146729,0.050000000745058,0.0356376469135284,298.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.5489733219146729,0.050000000745058,0.048250488936901,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.5489733219146729,0.050000000745058,0.2288795411586761,285.8272705078125,284.95001220703125,294.3416748046875,292.418701171875,297.3124694824219,298.6340637207031,285.4027099609375,1.0,0.1489837616682052,0.4206123054027557,0.4206123054027557,1.0,1.0,-0.4882194101810455,0.1066061928868293,0.3816132247447967,-0.0430631041526794,1.0,1.0,0.0,23.707290649414062,60.0,11379.7734375,0.0,26.336475372314453,1.0,282.6875915527344,285.01104736328125,296.6800537109375,297.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,3500.319580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168678164482117,1.0,0.0,0.0,1.246171474456787,1.2461742162704468,1.0366576219666969e-07,4.265887260437012,4.265877723693848,9.786242117115762e-06,0.0,0.0,-0.0,3906.2265625,0.0,59.23959732055664,1895.43212890625,0.0,561.468505859375,0.3145574629306793,1.0,0.0,3.0,1.0,0.0
