time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.5322472453117371,0.050000000745058,0.0459510758519172,298.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.5322472453117371,0.050000000745058,0.0483886934816837,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.5322472453117371,0.050000000745058,0.0357397235929966,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.5322472453117371,0.050000000745058,0.0483886934816837,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.5322472453117371,0.050000000745058,0.2295351326465606,285.2125244140625,284.95001220703125,294.3599853515625,292.431640625,297.2264709472656,298.589111328125,285.0574035644531,1.0,0.1565406024456024,0.5364898443222046,0.5364898443222046,0.800000011920929,1.0,-0.4896181523799896,0.165251687169075,0.3243664801120758,0.0151637718081474,0.9629886150360109,0.9629886150360109,0.0,27.22601890563965,60.0,10888.5263671875,0.0,29.36518287658692,1.0,282.91650390625,284.6968078613281,295.9803161621094,297.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,5040.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340871214866638,1.0,0.0,0.0,1.4828205108642578,1.4828243255615234,1.4671458359316605e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3761.5791015625,0.0,100.05638122558594,1895.43701171875,0.0,623.3392944335938,0.3750811815261841,1.0,0.0,3.0,1.0,0.0
18079620,298.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5150095820426941,0.050000000745058,0.0461234860122203,298.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5150095820426941,0.050000000745058,0.0485702529549598,298.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5150095820426941,0.050000000745058,0.0358738228678703,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5150095820426941,0.050000000745058,0.0485702529549598,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5150095820426941,0.050000000745058,0.2303963601589203,284.9405517578125,284.95001220703125,294.3860168457031,292.4502258300781,296.41485595703125,298.5264587402344,284.8946838378906,1.0,0.1659409403800964,0.7009193897247314,0.7009193897247314,0.5162011384963989,1.0,-0.4914546906948089,0.2725840210914612,0.2188706696033477,0.1216537356376648,0.8285338282585144,0.8285338282585144,0.0,31.85112762451172,60.0,10705.7041015625,0.0,33.39080810546875,1.0,283.0768737792969,284.5498352050781,295.39410400390625,296.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,9464.0048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033624172210693,1.0,0.0,0.0,1.7408488988876345,1.7408545017242432,2.0221600038894402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.417236328125,0.0,170.88758850097656,1895.4371337890625,0.0,517.3442993164062,0.4397634863853454,1.0,0.0,3.0,1.0,0.0
18079680,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5096250176429749,0.050000000745058,0.0461884066462516,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5096250176429749,0.050000000745058,0.0486386157572269,298.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5096250176429749,0.050000000745058,0.0359243154525756,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5096250176429749,0.050000000745058,0.0486386157572269,298.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.5096250176429749,0.050000000745058,0.230720654129982,284.8905334472656,284.95001220703125,294.39666748046875,292.4579467773437,295.82965087890625,298.5039978027344,284.8522644042969,1.0,0.169364720582962,0.7682449221611023,0.7682449221611023,0.4000000059604645,1.0,-0.4921464920043945,0.3501573204994201,0.1419891715049743,0.1986894309520721,0.7877881526947021,0.7877881526947021,0.0,33.597442626953125,60.0,10698.587890625,0.0,34.92850112915039,1.0,283.1057434082031,284.52862548828125,295.2752685546875,296.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,11619.8271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831110537052154,1.0,0.0,0.0,1.7984039783477783,1.7984102964401243,2.158081713332649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.837890625,0.0,194.0059356689453,1895.4371337890625,0.0,457.741455078125,0.4538007974624634,1.0,0.0,3.0,1.0,0.0
18079740,298.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0463909208774566,298.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0488518737256526,298.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0360818281769752,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0488518737256526,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.2317322641611099,284.7821350097656,284.95001220703125,294.4333190917969,292.4847412109375,294.4540710449219,298.4399108886719,284.7829284667969,1.0,0.1795401275157928,1.0,1.0,0.0,1.0,-0.4943048357963562,0.4943028390407562,2.000219865294639e-06,0.3414105176925659,0.6319352388381958,0.6319352388381958,0.0,39.03162384033203,60.0,10492.70703125,-0.0,39.73036575317383,1.0,283.1424255371094,284.615478515625,295.1623840332031,295.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,21433.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127118289470672,1.0,0.0,0.0,1.6677331924438477,1.6677407026290894,1.855865718880523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.728515625,0.0,193.8294677734375,1895.4371337890625,0.0,298.61737060546875,0.446595549583435,1.0,0.0,3.0,1.0,0.0
18079800,298.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0463909208774566,298.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0488518737256526,298.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0360818281769752,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.0488518737256526,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.4955926239490509,0.050000000745058,0.2317322641611099,284.7821350097656,284.95001220703125,294.4333190917969,292.4847412109375,294.4540710449219,298.4399108886719,284.7829284667969,1.0,0.1795401275157928,1.0,1.0,0.0,1.0,-0.4943048357963562,0.4943028390407562,2.000219865294639e-06,0.3414105176925659,0.6319352388381958,0.6319352388381958,0.0,39.03162384033203,60.0,10492.70703125,-0.0,39.73036575317383,1.0,283.1424255371094,284.615478515625,295.1623840332031,295.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,21433.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127118289470672,1.0,0.0,0.0,1.6677331924438477,1.6677407026290894,1.855865718880523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.728515625,0.0,193.8294677734375,1895.4371337890625,0.0,298.61737060546875,0.446595549583435,1.0,0.0,3.0,1.0,0.0
18079860,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.4875804781913757,0.050000000745058,0.0465291328728199,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.4875804781913757,0.050000000745058,0.0489974170923233,298.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.4875804781913757,0.050000000745058,0.0361893251538276,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.4875804781913757,0.050000000745058,0.0489974170923233,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.4875804781913757,0.050000000745058,0.232422649860382,284.8650207519531,284.95001220703125,294.46270751953125,292.506591796875,294.45855712890625,298.4022521972656,284.9079284667969,1.0,0.1860856413841247,1.0,1.0,0.0,1.0,-0.4957776665687561,0.4957773089408874,3.4888745403804933e-07,0.3423096537590027,0.6130664348602295,0.6130664348602295,0.0,42.72547149658203,60.0,10436.314453125,-0.0,43.004615783691406,1.0,283.1477966308594,284.8143615722656,295.2389831542969,295.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,21815.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696906864643097,1.0,0.0,0.0,1.477845549583435,1.4778523445129397,1.4573085138636088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.874267578125,0.0,149.97361755371094,1895.4371337890625,0.0,225.199447631836,0.4152275025844574,1.0,0.0,3.0,1.0,0.0
18079920,298.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4858890175819397,0.050000000745058,0.0465599037706851,298.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4858890175819397,0.050000000745058,0.0490298196673393,298.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4858890175819397,0.050000000745058,0.0362132564187049,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4858890175819397,0.050000000745058,0.0490298196673393,298.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4858890175819397,0.050000000745058,0.2325763553380966,284.8973388671875,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.3946838378906,284.9329833984375,1.0,0.1875096559524536,1.0,1.0,0.0,1.0,-0.4961055815219879,0.4961052238941192,3.4915211699626525e-07,0.3425234854221344,0.6259598731994629,0.6259598731994629,0.0,43.54801559448242,48.0,10516.9306640625,-0.0,43.73630905151367,1.0,283.1483459472656,284.8327331542969,295.27392578125,296.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,20598.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627112209796905,1.0,0.0,0.0,1.484560251235962,1.4845668077468872,1.4705813100590606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.26171875,0.0,147.72047424316406,1895.4371337890625,0.0,214.1593170166016,0.4135016202926636,1.0,0.0,3.0,1.0,0.0
18079980,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0466024540364742,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0490746274590492,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0362463518977165,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0490746274590492,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.2327889055013656,284.9518737792969,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3644104003906,284.9469299316406,1.0,0.18897245824337,1.0,1.0,0.0,1.0,-0.4965592920780182,0.4965589344501495,3.494811267046316e-07,0.3427357077598572,0.6548933386802673,0.6548933386802673,0.0,44.68463897705078,36.0,10694.03125,-0.0,44.74897766113281,1.0,283.149658203125,284.8094177246094,295.4813232421875,296.2577514648437,293.1499938964844,293.1499938964844,283.1499938964844,17712.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351186990737915,1.0,0.0,0.0,1.542883276939392,1.5428895950317385,1.5883988169207441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.76416015625,0.0,151.47447204589844,1895.4371337890625,0.0,196.20220947265625,0.4166896939277649,1.0,0.0,3.0,1.0,0.0
18080040,298.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0466024540364742,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0490746274590492,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0362463518977165,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.0490746274590492,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4835794270038605,0.050000000745058,0.2327889055013656,284.9518737792969,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3644104003906,284.9469299316406,1.0,0.18897245824337,1.0,1.0,0.0,1.0,-0.4965592920780182,0.4965589344501495,3.494811267046316e-07,0.3427357077598572,0.6548933386802673,0.6548933386802673,0.0,44.68463897705078,36.0,10694.03125,-0.0,44.74897766113281,1.0,283.149658203125,284.8094177246094,295.4813232421875,296.2577514648437,293.1499938964844,293.1499938964844,283.1499938964844,17712.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351186990737915,1.0,0.0,0.0,1.542883276939392,1.5428895950317385,1.5883988169207441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.76416015625,0.0,151.47447204589844,1895.4371337890625,0.0,196.20220947265625,0.4166896939277649,1.0,0.0,3.0,1.0,0.0
18080100,298.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4848216474056244,0.050000000745058,0.0465795062482357,298.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4848216474056244,0.050000000745058,0.0490504615008831,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4848216474056244,0.050000000745058,0.0362285040318965,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4848216474056244,0.050000000745058,0.0490504615008831,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4848216474056244,0.050000000745058,0.2326742708683014,284.9439392089844,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.35333251953125,284.9422302246094,1.0,0.1877546906471252,1.0,1.0,0.0,1.0,-0.4963148534297943,0.4963144958019256,3.492344262667757e-07,0.3424656391143799,0.6486932635307312,0.6486932635307312,0.0,44.07011032104492,36.0,10673.3017578125,-0.0,44.20132064819336,1.0,283.1498413085937,284.809326171875,295.559814453125,296.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554385602474212,1.0,0.0,0.0,1.5352412462234497,1.535247564315796,1.5727027857792566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.3125,0.0,150.97802734375,1895.4371337890625,0.0,202.7963104248047,0.4160186052322387,1.0,0.0,3.0,1.0,0.0
18080160,298.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4873736798763275,0.050000000745058,0.0465328730642795,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4873736798763275,0.050000000745058,0.0490013547241687,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4873736798763275,0.050000000745058,0.0361922346055507,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4873736798763275,0.050000000745058,0.0490013547241687,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4873736798763275,0.050000000745058,0.2324413359165191,284.94451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3443603515625,284.9468688964844,1.0,0.185432881116867,1.0,1.0,0.0,1.0,-0.4958179593086242,0.4958176016807556,3.48760380575186e-07,0.3419778943061828,0.6470024585723877,0.6470024585723877,0.0,42.82192993164063,25.0,10672.3271484375,-0.0,43.09054183959961,1.0,283.1499328613281,284.818359375,295.6106262207031,296.4101257324219,293.1499938964844,293.1499938964844,283.1499938964844,18233.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361929714679718,1.0,0.0,0.0,1.5267664194107056,1.5267727375030518,1.5553874277429713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.01513671875,0.0,149.56039428710938,1895.4371337890625,0.0,212.93215942382807,0.4148067533969879,1.0,0.0,3.0,1.0,0.0
18080220,298.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4927362501621246,0.050000000745058,0.0464385077357292,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4927362501621246,0.050000000745058,0.0489019863307476,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4927362501621246,0.165406584739685,0.0361188389360904,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4927362501621246,0.050000000745058,0.0489019863307476,298.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4927362501621246,0.050000000745058,0.2319699674844741,284.9508972167969,284.95001220703125,294.5693359375,292.5878295898437,294.5652160644531,298.334716796875,284.9522705078125,1.0,0.180783063173294,1.0,1.0,0.0,1.0,-0.4948124885559082,0.4948121309280395,3.478141081814101e-07,0.341018408536911,0.6503522396087646,0.6503522396087646,0.0,40.29655456542969,25.0,10696.921875,-0.0,40.8497314453125,1.0,283.14996337890625,284.8225402832031,295.64874267578125,296.4654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18006.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714999854564667,1.0,0.0,0.0,1.5289496183395386,1.5289559364318848,1.5598389779825086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1337890625,0.0,149.32652282714844,1895.4371337890625,0.0,228.08804321289065,0.4147306382656097,1.0,0.0,3.0,1.0,0.0
18080280,298.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5460842847824097,0.1733500659465789,0.0565037503838539,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5045225024223328,0.050000000745058,0.0487097725272178,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7059866189956665,0.1668096780776977,0.0896704196929931,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5045225024223328,0.050000000745058,0.0487097725272178,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5045225024223328,0.050000000745058,0.231058195233345,284.9591064453125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,298.3288879394531,284.9920654296875,1.0,0.1793657392263412,1.0,1.0,0.0,1.0,-0.569518506526947,0.5695180892944336,4.14979439256058e-07,0.4002253115177154,0.6564050912857056,0.6564050912857056,0.0,36.02967834472656,45.0,11509.388671875,-0.0,45.47226333618164,1.0,283.1499938964844,284.8760986328125,295.657470703125,296.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17845.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751000165939331,1.0,0.0,0.0,1.5333532094955444,1.5333595275878906,1.568837149079627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.736328125,0.0,149.78892517089844,1895.4371337890625,0.0,233.8731384277344,0.4153024554252624,1.0,0.0,3.0,1.0,0.0
18080340,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8231660723686218,0.1643598079681396,0.150285467505455,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.795662522315979,0.1563078016042709,0.1427459418773651,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8160700798034668,0.161231979727745,0.1137110143899917,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.5449866652488708,0.050000000745058,0.0482795983552932,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.5449866652488708,0.050000000745058,0.2290176302194595,285.4442749023437,284.95001220703125,294.6166687011719,292.6246337890625,294.6141662597656,298.1737670898437,285.4826354980469,1.0,0.1888600587844848,1.0,1.0,0.0,1.0,-0.8209158182144165,0.820915162563324,6.754441983503057e-07,0.5899163484573364,1.0,1.0,0.0,27.32913017272949,33.0,16725.630859375,-0.0,69.7361831665039,1.0,283.1499938964844,285.1951904296875,295.85906982421875,296.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,8678.2685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169367551803589,1.0,0.0,0.0,1.957385420799256,1.9573919773101809,2.556501499384467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.16552734375,0.0,229.7293243408203,1895.4371337890625,0.0,306.54010009765625,0.4892703592777252,1.0,0.0,3.0,1.0,0.0
18080400,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8231660723686218,0.1643598079681396,0.150285467505455,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.795662522315979,0.1563078016042709,0.1427459418773651,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8160700798034668,0.161231979727745,0.1137110143899917,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.5449866652488708,0.050000000745058,0.0482795983552932,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.5449866652488708,0.050000000745058,0.2290176302194595,285.4442749023437,284.95001220703125,294.6166687011719,292.6246337890625,294.6141662597656,298.1737670898437,285.4826354980469,1.0,0.1888600587844848,1.0,1.0,0.0,1.0,-0.8209158182144165,0.820915162563324,6.754441983503057e-07,0.5899163484573364,1.0,1.0,0.0,27.32913017272949,33.0,16725.630859375,-0.0,69.7361831665039,1.0,283.1499938964844,285.1951904296875,295.85906982421875,296.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,8678.2685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169367551803589,1.0,0.0,0.0,1.957385420799256,1.9573919773101809,2.556501499384467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.16552734375,0.0,229.7293243408203,1895.4371337890625,0.0,306.54010009765625,0.4892703592777252,1.0,0.0,3.0,1.0,0.0
18080460,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.8554875254631042,0.1644483357667923,0.1479520201683044,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8369133472442627,0.1519359648227691,0.1454513072967529,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8530681133270264,0.1634367257356643,0.1140763312578201,298.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8339810967445374,0.1527134478092193,0.1438269466161728,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.575761616230011,0.1428885757923126,0.2280439883470535,285.58526611328125,284.95001220703125,294.64605712890625,292.64764404296875,294.64385986328125,298.0715026855469,285.59747314453125,1.0,0.1936073005199432,1.0,1.0,0.0,1.0,-0.9353027939796448,0.935301959514618,8.127663591039891e-07,0.6682307124137878,1.0,1.0,0.0,23.17643165588379,33.0,19018.66015625,-0.0,83.5527114868164,1.0,283.1499938964844,285.2261047363281,296.0061340332031,297.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,10894.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789144396781921,1.0,0.0,0.0,2.198456048965454,2.1984643936157227,3.22499403182519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.02197265625,0.0,325.2514038085937,1895.4371337890625,0.0,446.2977294921875,0.544886589050293,1.0,0.0,3.0,1.0,0.0
18080520,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.9122286438941956,0.165700301527977,0.115287460386753,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.9724475741386414,0.1517827957868576,0.144407033920288,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9197861552238464,0.1647458225488662,0.0916284397244453,297.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.972492218017578,0.1519380807876587,0.1444278061389923,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.8191486597061157,0.1437479108572006,0.4158461689949035,285.61334228515625,284.95001220703125,294.6533203125,292.65338134765625,294.6513671875,298.0557556152344,285.66131591796875,1.0,0.1965904682874679,1.0,1.0,0.0,1.0,-1.0679432153701782,1.0679422616958618,9.903052387016942e-07,0.755607545375824,1.0,1.0,0.0,14.897119522094728,53.0,20641.453125,-0.0,98.8878936767578,1.0,283.1499938964844,285.2887268066406,296.0189208984375,297.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,11383.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940194487571716,1.0,0.0,0.0,2.2473065853118896,2.2473151683807373,3.369907801697991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.36865234375,0.0,347.4183959960937,1895.4371337890625,0.0,488.91455078125,0.5596569776535034,1.0,0.0,3.0,1.0,0.0
18080580,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.8805747032165527,0.1830552518367767,0.0927408784627914,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8805747032165527,0.1592257022857666,0.0976606085896492,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.8805747032165527,0.1788832247257232,0.072131797671318,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8805747032165527,0.1571656763553619,0.0976606085896492,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9742089509963988,0.1378811150789261,0.6134008765220642,285.8572692871094,284.95001220703125,294.68194580078125,292.6758728027344,294.68017578125,298.07098388671875,285.866455078125,1.0,0.2106403410434723,1.0,1.0,0.0,1.0,-1.172217845916748,1.172216773033142,1.1502328334245249e-06,0.829316258430481,1.0,1.0,0.0,14.650634765625,53.0,23021.3671875,-0.0,120.68164825439452,1.0,283.1499938964844,285.3998718261719,296.04400634765625,297.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,13433.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522975325584412,1.0,0.0,0.0,2.441325187683105,2.441335439682007,3.976899165536452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.5693359375,0.0,445.39251708984375,1895.4371337890625,0.0,696.2417602539062,0.6038867235183716,1.0,0.0,3.0,1.0,0.0
18080640,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8879601359367371,0.1862928420305252,0.0976676344871521,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8879601359367371,0.1609719395637512,0.1028487235307693,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8879601359367371,0.1814767718315124,0.0759637132287025,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8879601359367371,0.1583830714225769,0.1028487235307693,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.9700151681900024,0.1365567147731781,0.6219319105148315,285.8748474121094,284.95001220703125,294.69000244140625,292.6822204589844,294.68829345703125,298.0694580078125,285.8841552734375,1.0,0.215455561876297,1.0,1.0,0.0,1.0,-1.1982849836349487,1.1982837915420532,1.19352159799746e-06,0.8487992882728577,1.0,1.0,0.0,15.279473304748535,73.0,23491.44140625,-0.0,129.62989807128906,1.0,283.1499938964844,285.4053955078125,296.0340270996094,297.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,13915.1552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664209723472595,1.0,0.0,0.0,2.484665870666504,2.4846765995025635,4.119356447063184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.44189453125,0.0,469.5373840332031,1895.4371337890625,0.0,758.5188598632812,0.6173118352890015,1.0,0.0,3.0,1.0,0.0
18080700,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.942615270614624,0.1910246312618255,0.139465719461441,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9599230289459229,0.1636217683553695,0.154358834028244,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.9589293003082277,0.1852924972772598,0.1136723682284355,297.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.9529662728309632,0.1595371663570404,0.1512410640716552,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8963016271591187,0.1344459056854248,0.608822226524353,285.9225158691406,284.95001220703125,294.7083435058594,292.6966552734375,294.7066650390625,298.047119140625,285.9231872558594,1.0,0.227364644408226,1.0,1.0,0.0,1.0,-1.226194143295288,1.2261929512023926,1.2419130825946922e-06,0.8707625865936279,1.0,1.0,0.0,18.366436004638672,73.0,24357.1640625,-0.0,163.9263458251953,1.0,283.1499938964844,285.41082763671875,295.99774169921875,297.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,15182.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940826535224915,1.0,0.0,0.0,2.595355749130249,2.595367193222046,4.4945593913325865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.5166015625,0.0,535.1270751953125,1895.4371337890625,0.0,896.38720703125,0.6414421200752258,1.0,0.0,3.0,1.0,0.0
18080760,298.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.920176327228546,0.1941215097904205,0.1211887151002883,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.9864159822463988,0.164018228650093,0.1556493788957595,298.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.920176327228546,0.1877065151929855,0.0942578837275505,297.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.9767917990684508,0.1578902751207351,0.1505177766084671,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9186463356018066,0.1333799362182617,0.6027589440345764,285.98663330078125,284.95001220703125,294.7266540527344,292.7110900878906,294.7251281738281,298.0012512207031,286.0038452148437,1.0,0.2420442402362823,1.0,1.0,0.0,1.0,-1.3490800857543943,1.34907865524292,1.4655329323431945e-06,0.961884081363678,1.0,1.0,0.0,18.80500030517578,93.0,26089.068359375,-0.0,183.22366333007807,1.0,283.1499938964844,285.4662475585937,295.956787109375,297.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,16177.9931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154767274856567,1.0,0.0,0.0,2.679083824157715,2.679096221923828,4.789232548318978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.99951171875,0.0,588.6068115234375,1895.4371337890625,0.0,1018.3404541015624,0.6645485758781433,1.0,0.0,3.0,1.0,0.0
18080820,297.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8797800540924072,0.190586507320404,0.1731805056333542,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.8345203995704651,0.1630383133888244,0.1551305055618286,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8700010776519775,0.1847792863845825,0.1303155124187469,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8249897956848145,0.1571467071771621,0.1495049595832824,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7800600528717041,0.1324597746133804,0.5994632244110107,286.1221008300781,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8774719238281,286.1210327148437,1.0,0.2729395925998688,1.0,1.0,0.0,1.0,-1.4490402936935425,1.4490386247634888,1.6680319276929367e-06,1.03832745552063,1.0,1.0,0.0,32.086326599121094,81.0,28113.12109375,-0.0,252.6702117919922,1.0,283.1499938964844,285.52374267578125,295.91571044921875,297.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18170.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494496464729309,1.0,0.0,0.0,2.839272975921631,2.8392868041992188,5.379075105338416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.525390625,0.0,700.6288452148438,1895.4371337890625,0.0,1236.9605712890625,0.7035057544708252,1.0,0.0,3.0,1.0,0.0
18080880,297.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8797800540924072,0.190586507320404,0.1731805056333542,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.8345203995704651,0.1630383133888244,0.1551305055618286,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8700010776519775,0.1847792863845825,0.1303155124187469,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8249897956848145,0.1571467071771621,0.1495049595832824,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7800600528717041,0.1324597746133804,0.5994632244110107,286.1221008300781,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8774719238281,286.1210327148437,1.0,0.2729395925998688,1.0,1.0,0.0,1.0,-1.4490402936935425,1.4490386247634888,1.6680319276929367e-06,1.03832745552063,1.0,1.0,0.0,32.086326599121094,81.0,28113.12109375,-0.0,252.6702117919922,1.0,283.1499938964844,285.52374267578125,295.91571044921875,297.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18170.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494496464729309,1.0,0.0,0.0,2.839272975921631,2.8392868041992188,5.379075105338416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.525390625,0.0,700.6288452148438,1895.4371337890625,0.0,1236.9605712890625,0.7035057544708252,1.0,0.0,3.0,1.0,0.0
18080940,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.8119609951972961,0.1906897574663162,0.1721671223640442,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.7715140581130981,0.1638954430818557,0.1560183763504028,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8040177822113037,0.1850438416004181,0.1300277411937713,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.7622779607772827,0.1580437123775482,0.1504925042390823,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.721463680267334,0.1321516782045364,0.5996919274330139,286.06610107421875,284.95001220703125,294.7922058105469,292.7626647949219,294.7908020019531,297.8064270019531,286.061279296875,1.0,0.2868346273899078,1.0,1.0,0.0,1.0,-1.4502599239349363,1.4502582550048828,1.6703095297998516e-06,1.0389423370361328,1.0,1.0,0.0,43.97884368896485,81.0,28414.689453125,-0.0,282.4833068847656,1.0,283.1499938964844,285.4544677734375,295.8800964355469,297.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,19656.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669012904167175,1.0,0.0,0.0,2.9530653953552246,2.953080415725708,5.818880595143128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.42529296875,0.0,788.289794921875,1895.4371337890625,0.0,1359.980712890625,0.7283175587654114,1.0,0.0,3.0,1.0,0.0
18081000,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.804003894329071,0.1913382112979889,0.172611802816391,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.7639325261116028,0.1642983555793762,0.1564113497734069,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.7958201766014099,0.1855106651782989,0.1303061693906784,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7549492120742798,0.1584254950284958,0.1508780866861343,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.7141885757446289,0.132160946726799,0.5999147295951843,286.05584716796875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7928771972656,286.05224609375,1.0,0.2894571423530578,1.0,1.0,0.0,1.0,-1.4523305892944336,1.45232892036438,1.6746674873502343e-06,1.040501356124878,1.0,1.0,0.0,46.05183029174805,69.0,28504.0859375,-0.0,288.5083923339844,1.0,283.1499938964844,285.4434814453125,295.8691101074219,297.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,19958.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696481108665466,1.0,0.0,0.0,2.9756760597229004,2.975691318511963,5.908328830628307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.94970703125,0.0,806.5359497070312,1895.4371337890625,0.0,1379.9525146484375,0.7367146015167236,1.0,0.0,3.0,1.0,0.0
18081060,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.7885156869888306,0.1955796033143997,0.1761134564876556,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.7485623955726624,0.1666974872350692,0.1586769372224807,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.7792434692382812,0.1885702461004257,0.1323192566633224,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.7400293350219727,0.1606498062610626,0.1530118286609649,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.6962383389472961,0.1326222270727157,0.6021714210510254,286.0179748535156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7425842285156,286.0165405273437,1.0,0.2974845767021179,1.0,1.0,0.0,1.0,-1.4669368267059326,1.466935157775879,1.705638851490221e-06,1.0515185594558716,1.0,1.0,0.0,51.74149703979492,57.0,29023.482421875,-0.0,309.1849670410156,1.0,283.1499938964844,285.3949890136719,295.8405456542969,297.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,21559.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774373054504395,1.0,0.0,0.0,3.0927441120147705,3.0927605628967285,6.3823603113633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.9775390625,0.0,905.521728515625,1895.4371337890625,0.0,1437.4461669921875,0.7652595043182373,1.0,0.0,3.0,1.0,0.0
18081120,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.7885156869888306,0.1955796033143997,0.1761134564876556,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.7485623955726624,0.1666974872350692,0.1586769372224807,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.7792434692382812,0.1885702461004257,0.1323192566633224,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.7400293350219727,0.1606498062610626,0.1530118286609649,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.6962383389472961,0.1326222270727157,0.6021714210510254,286.0179748535156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7425842285156,286.0165405273437,1.0,0.2974845767021179,1.0,1.0,0.0,1.0,-1.4669368267059326,1.466935157775879,1.705638851490221e-06,1.0515185594558716,1.0,1.0,0.0,51.74149703979492,57.0,29023.482421875,-0.0,309.1849670410156,1.0,283.1499938964844,285.3949890136719,295.8405456542969,297.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,21559.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774373054504395,1.0,0.0,0.0,3.0927441120147705,3.0927605628967285,6.3823603113633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.9775390625,0.0,905.521728515625,1895.4371337890625,0.0,1437.4461669921875,0.7652595043182373,1.0,0.0,3.0,1.0,0.0
18081180,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7959290742874146,0.2007959485054016,0.1806280612945556,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7530528903007507,0.1696388274431228,0.1613451689481735,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7848870754241943,0.1923900842666626,0.1348812580108642,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7441850900650024,0.1633510291576385,0.1554646342992782,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6983403563499451,0.1336291432380676,0.6061170697212219,285.9993591308594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70635986328125,285.99908447265625,1.0,0.2996946275234222,1.0,1.0,0.0,1.0,-1.486314058303833,1.4863123893737793,1.7472963236286887e-06,1.0661327838897705,1.0,1.0,0.0,51.90204620361328,45.0,29590.697265625,-0.0,318.52996826171875,1.0,283.1499938964844,285.364013671875,295.84930419921875,297.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,23021.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816170811653137,1.0,0.0,0.0,3.1958580017089844,3.195875644683838,6.815037636442867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.04931640625,0.0,999.1470947265624,1895.4371337890625,0.0,1468.8089599609375,0.7904409170150757,1.0,0.0,3.0,1.0,0.0
18081240,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7959290742874146,0.2007959485054016,0.1806280612945556,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7530528903007507,0.1696388274431228,0.1613451689481735,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7848870754241943,0.1923900842666626,0.1348812580108642,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7441850900650024,0.1633510291576385,0.1554646342992782,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6983403563499451,0.1336291432380676,0.6061170697212219,285.9993591308594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70635986328125,285.99908447265625,1.0,0.2996946275234222,1.0,1.0,0.0,1.0,-1.486314058303833,1.4863123893737793,1.7472963236286887e-06,1.0661327838897705,1.0,1.0,0.0,51.90204620361328,45.0,29590.697265625,-0.0,318.52996826171875,1.0,283.1499938964844,285.364013671875,295.84930419921875,297.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,23021.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816170811653137,1.0,0.0,0.0,3.1958580017089844,3.195875644683838,6.815037636442867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.04931640625,0.0,999.1470947265624,1895.4371337890625,0.0,1468.8089599609375,0.7904409170150757,1.0,0.0,3.0,1.0,0.0
18081300,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.8054665327072144,0.2035506218671798,0.1830027848482132,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7605408430099487,0.1712159216403961,0.1627435237169265,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.793444037437439,0.1944155246019363,0.1362262219190597,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.7512984871864319,0.1647989302873611,0.1567432135343551,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.7046937346458435,0.1342633366584777,0.6084870100021362,285.9932556152344,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6913146972656,285.9924621582031,1.0,0.2991812229156494,1.0,1.0,0.0,1.0,-1.4968372583389282,1.496835470199585,1.7701887600196642e-06,1.0740647315979004,1.0,1.0,0.0,50.45045471191406,45.0,29901.05078125,-0.0,319.76922607421875,1.0,283.1499938964844,285.3495788574219,295.8622131347656,297.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,23824.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837241649627686,1.0,0.0,0.0,3.2511446475982666,3.2511630058288574,7.052870500956487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.52099609375,0.0,1051.9036865234375,1895.4371337890625,0.0,1484.7509765625,0.8011661171913147,1.0,0.0,3.0,1.0,0.0
18081360,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8180639743804932,0.2063541561365127,0.1854032576084137,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7715669870376587,0.1728304475545883,0.1641552746295929,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8056171536445618,0.1964720338582992,0.1375785768032074,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7618367671966553,0.1662819683551788,0.1580319851636886,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7141216993331909,0.134953424334526,0.6110050082206726,285.9921875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.67779541015625,285.9924621582031,1.0,0.297790378332138,1.0,1.0,0.0,1.0,-1.5076082944869995,1.5076065063476562,1.7938173186848871e-06,1.082180380821228,1.0,1.0,0.0,48.18537139892578,33.0,30170.287109375,-0.0,319.0426025390625,1.0,283.1499938964844,285.3439025878906,295.8768310546875,297.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,24362.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860183477401733,1.0,0.0,0.0,3.287626981735229,3.2876455783843994,7.212044010884711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.8115234375,0.0,1087.714111328125,1895.4371337890625,0.0,1502.2078857421875,0.812891960144043,1.0,0.0,3.0,1.0,0.0
