time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8526411056518555,0.2120244801044464,0.190221831202507,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8046615719795227,0.1761009991168975,0.1669742465019226,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8382645845413208,0.2006023526191711,0.1402652263641357,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.793997585773468,0.1692872941493988,0.1606014966964721,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7401178479194641,0.136418804526329,0.6162219047546387,285.9899597167969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6536560058594,285.9906005859375,1.0,0.2932148575782776,1.0,1.0,0.0,1.0,-1.5293489694595337,1.5293471813201904,1.8421177401251043e-06,1.0985502004623413,1.0,1.0,0.0,42.03083419799805,25.0,30747.451171875,-0.0,313.386962890625,1.0,283.1499938964844,285.328857421875,295.90802001953125,297.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,25646.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912330389022827,1.0,0.0,0.0,3.373159408569336,3.3731791973114014,7.59219005885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.7236328125,0.0,1174.8377685546875,1895.4371337890625,0.0,1542.2646484375,0.833834171295166,1.0,0.0,3.0,1.0,0.0
18081480,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8526411056518555,0.2120244801044464,0.190221831202507,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8046615719795227,0.1761009991168975,0.1669742465019226,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8382645845413208,0.2006023526191711,0.1402652263641357,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.793997585773468,0.1692872941493988,0.1606014966964721,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7401178479194641,0.136418804526329,0.6162219047546387,285.9899597167969,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6536560058594,285.9906005859375,1.0,0.2932148575782776,1.0,1.0,0.0,1.0,-1.5293489694595337,1.5293471813201904,1.8421177401251043e-06,1.0985502004623413,1.0,1.0,0.0,42.03083419799805,25.0,30747.451171875,-0.0,313.386962890625,1.0,283.1499938964844,285.328857421875,295.90802001953125,297.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,25646.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912330389022827,1.0,0.0,0.0,3.373159408569336,3.3731791973114014,7.59219005885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.7236328125,0.0,1174.8377685546875,1895.4371337890625,0.0,1542.2646484375,0.833834171295166,1.0,0.0,3.0,1.0,0.0
18081540,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.9042980074882508,0.2177193462848663,0.1950571537017822,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8481965065002441,0.1793641895055771,0.1697812527418136,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8859347105026245,0.2046868950128555,0.142916738986969,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8375656008720398,0.1722853183746338,0.1631582677364349,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7794011235237122,0.137932002544403,0.6216420531272888,285.9916381835937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6325988769531,285.9924621582031,1.0,0.2881630361080169,1.0,1.0,0.0,1.0,-1.5512809753417969,1.551279067993164,1.891664510367264e-06,1.1150456666946411,1.0,1.0,0.0,35.275753021240234,25.0,31318.6953125,-0.0,306.0281677246094,1.0,283.1499938964844,285.31793212890625,295.93756103515625,298.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,26871.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968716979026794,1.0,0.0,0.0,3.452810764312744,3.452831268310547,7.954976126711699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3701171875,0.0,1260.0439453125,1895.4371337890625,0.0,1586.1533203125,0.853357195854187,1.0,0.0,3.0,1.0,0.0
18081600,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.9042980074882508,0.2177193462848663,0.1950571537017822,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8481965065002441,0.1793641895055771,0.1697812527418136,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8859347105026245,0.2046868950128555,0.142916738986969,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8375656008720398,0.1722853183746338,0.1631582677364349,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7794011235237122,0.137932002544403,0.6216420531272888,285.9916381835937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6325988769531,285.9924621582031,1.0,0.2881630361080169,1.0,1.0,0.0,1.0,-1.5512809753417969,1.551279067993164,1.891664510367264e-06,1.1150456666946411,1.0,1.0,0.0,35.275753021240234,25.0,31318.6953125,-0.0,306.0281677246094,1.0,283.1499938964844,285.31793212890625,295.93756103515625,298.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,26871.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968716979026794,1.0,0.0,0.0,3.452810764312744,3.452831268310547,7.954976126711699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3701171875,0.0,1260.0439453125,1895.4371337890625,0.0,1586.1533203125,0.853357195854187,1.0,0.0,3.0,1.0,0.0
18081660,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.9641339778900146,0.2233771383762359,0.1999429166316986,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8958612680435181,0.1825581192970276,0.1726114898920059,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9413028359413148,0.2086636871099472,0.1455584615468979,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8834736943244934,0.1752156317234039,0.1657395660877227,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8212304711341858,0.1394217014312744,0.6273881196975708,285.9963073730469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6136474609375,285.997314453125,1.0,0.2857158780097961,1.0,1.0,0.0,1.0,-1.5737130641937256,1.5737110376358032,1.94319136426202e-06,1.1318933963775637,1.0,1.0,0.0,30.446901321411133,25.0,31891.12890625,-0.0,303.8154296875,1.0,283.1499938964844,285.3102111816406,295.965087890625,298.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,28058.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025675177574158,1.0,0.0,0.0,3.5282232761383057,3.528244733810425,8.306258223456098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.04541015625,0.0,1344.422119140625,1895.4371337890625,0.0,1631.07421875,0.8718576431274414,1.0,0.0,3.0,1.0,0.0
18081720,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.9641339778900146,0.2233771383762359,0.1999429166316986,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8958612680435181,0.1825581192970276,0.1726114898920059,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9413028359413148,0.2086636871099472,0.1455584615468979,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8834736943244934,0.1752156317234039,0.1657395660877227,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8212304711341858,0.1394217014312744,0.6273881196975708,285.9963073730469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6136474609375,285.997314453125,1.0,0.2857158780097961,1.0,1.0,0.0,1.0,-1.5737130641937256,1.5737110376358032,1.94319136426202e-06,1.1318933963775637,1.0,1.0,0.0,30.446901321411133,25.0,31891.12890625,-0.0,303.8154296875,1.0,283.1499938964844,285.3102111816406,295.965087890625,298.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,28058.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025675177574158,1.0,0.0,0.0,3.5282232761383057,3.528244733810425,8.306258223456098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.04541015625,0.0,1344.422119140625,1895.4371337890625,0.0,1631.07421875,0.8718576431274414,1.0,0.0,3.0,1.0,0.0
18081780,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9841979146003724,0.2293807864189148,0.1923660039901733,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9370445609092712,0.1856332719326019,0.1754363477230072,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.981435000896454,0.2124845832586288,0.1481702774763107,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.922079622745514,0.1780288815498352,0.1683170646429062,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8511556386947632,0.1408350318670272,0.6332943439483643,285.9989318847656,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5971069335937,285.9985046386719,1.0,0.2845836877822876,1.0,1.0,0.0,1.0,-1.588534593582153,1.588532567024231,1.977950887521729e-06,1.143242120742798,1.0,1.0,0.0,27.82638931274414,28.0,32362.81640625,-0.0,302.463134765625,1.0,283.1499938964844,285.29937744140625,295.9909973144531,298.1401062011719,293.1499938964844,293.1499938964844,283.1499938964844,29225.208984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708126425743103,1.0,0.0,0.0,3.6008315086364746,3.600853681564331,8.651648499835574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.77001953125,0.0,1429.1436767578125,1895.4371337890625,0.0,1675.4659423828125,0.8896759152412415,1.0,0.0,3.0,1.0,0.0
18081840,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9841979146003724,0.2293807864189148,0.1923660039901733,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9370445609092712,0.1856332719326019,0.1754363477230072,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.981435000896454,0.2124845832586288,0.1481702774763107,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.922079622745514,0.1780288815498352,0.1683170646429062,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8511556386947632,0.1408350318670272,0.6332943439483643,285.9989318847656,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5971069335937,285.9985046386719,1.0,0.2845836877822876,1.0,1.0,0.0,1.0,-1.588534593582153,1.588532567024231,1.977950887521729e-06,1.143242120742798,1.0,1.0,0.0,27.82638931274414,28.0,32362.81640625,-0.0,302.463134765625,1.0,283.1499938964844,285.29937744140625,295.9909973144531,298.1401062011719,293.1499938964844,293.1499938964844,283.1499938964844,29225.208984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708126425743103,1.0,0.0,0.0,3.6008315086364746,3.600853681564331,8.651648499835574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.77001953125,0.0,1429.1436767578125,1895.4371337890625,0.0,1675.4659423828125,0.8896759152412415,1.0,0.0,3.0,1.0,0.0
18081900,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9807046055793762,0.235778659582138,0.186547502875328,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9466447830200196,0.1876587569713592,0.176907330751419,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.9898032546043396,0.2164636403322219,0.1499338150024414,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9315935373306274,0.1798439919948578,0.1696525812149047,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.8573769927024841,0.1407848745584488,0.6357854008674622,285.97882080078125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6040954589844,285.98956298828125,1.0,0.2845096886157989,1.0,1.0,0.0,1.0,-1.5933070182800293,1.593304991722107,1.9928904748667264e-06,1.1503673791885376,1.0,1.0,0.0,27.542383193969727,28.0,32599.03515625,-0.0,303.3560485839844,1.0,283.1499938964844,285.29058837890625,295.9994201660156,298.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,29941.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102128863334656,1.0,0.0,0.0,3.644678115844727,3.64470100402832,8.863630682753865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4609375,0.0,1481.989501953125,1895.4371337890625,0.0,1692.2647705078125,0.8976286053657532,1.0,0.0,3.0,1.0,0.0
18081960,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9901544451713562,0.2408057153224945,0.2139914333820343,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9136119484901428,0.1894301623106002,0.1788330972194671,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.964144766330719,0.2195521891117096,0.1524608731269836,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8997967839241028,0.1814319193363189,0.1713923960924148,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8301059603691101,0.1410036385059356,0.6366870403289795,285.98370361328125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.61053466796875,285.9862670898437,1.0,0.2842472195625305,1.0,1.0,0.0,1.0,-1.5668199062347412,1.5668179988861084,1.9321305444464087e-06,1.13141930103302,1.0,1.0,0.0,29.8415584564209,31.0,32452.43359375,-0.0,309.89617919921875,1.0,283.1499938964844,285.27886962890625,296.0087890625,298.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,30391.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119661569595337,1.0,0.0,0.0,3.671985387802124,3.672008514404297,8.996946689876495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.1220703125,0.0,1515.550537109375,1895.4371337890625,0.0,1706.4371337890625,0.9071377515792848,1.0,0.0,3.0,1.0,0.0
18082020,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8831590414047241,0.2473809123039245,0.2217047065496444,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8161382079124451,0.1957287937402725,0.182852104306221,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8554772734642029,0.2243980765342712,0.1567860543727874,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8055610656738281,0.184597760438919,0.1757210940122604,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.7406587600708008,0.1432803124189376,0.647899866104126,285.8753356933594,284.95001220703125,295.1300048828125,293.0150146484375,295.12860107421875,297.6087341308594,285.87408447265625,1.0,0.2803187072277069,1.0,1.0,0.0,1.0,-1.406489372253418,1.4064877033233645,1.5953850152072846e-06,1.0228335857391355,1.0,1.0,0.0,43.19068145751953,34.0,30612.640625,-0.0,309.6720275878906,1.0,283.1499938964844,285.1680908203125,296.0065612792969,298.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,31540.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111529111862183,1.0,0.0,0.0,3.740733146667481,3.7407572269439697,9.336986863672792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.89013671875,0.0,1602.278076171875,1895.4371337890625,0.0,1699.856689453125,0.9240162372589112,1.0,0.0,3.0,1.0,0.0
18082080,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8831590414047241,0.2473809123039245,0.2217047065496444,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8161382079124451,0.1957287937402725,0.182852104306221,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8554772734642029,0.2243980765342712,0.1567860543727874,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8055610656738281,0.184597760438919,0.1757210940122604,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.7406587600708008,0.1432803124189376,0.647899866104126,285.8753356933594,284.95001220703125,295.1300048828125,293.0150146484375,295.12860107421875,297.6087341308594,285.87408447265625,1.0,0.2803187072277069,1.0,1.0,0.0,1.0,-1.406489372253418,1.4064877033233645,1.5953850152072846e-06,1.0228335857391355,1.0,1.0,0.0,43.19068145751953,34.0,30612.640625,-0.0,309.6720275878906,1.0,283.1499938964844,285.1680908203125,296.0065612792969,298.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,31540.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111529111862183,1.0,0.0,0.0,3.740733146667481,3.7407572269439697,9.336986863672792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.89013671875,0.0,1602.278076171875,1895.4371337890625,0.0,1699.856689453125,0.9240162372589112,1.0,0.0,3.0,1.0,0.0
18082140,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.979183554649353,0.2572568655014038,0.1838264912366867,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.966784417629242,0.1961641907691955,0.1859465539455413,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.979183554649353,0.2287024110555648,0.14297616481781,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.9490475654602052,0.1864067763090133,0.1764362305402755,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.8671284317970276,0.1449836045503616,0.6516832113265991,285.9616394042969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.6015319824219,285.9617919921875,1.0,0.2874722480773926,1.0,1.0,0.0,1.0,-1.6088876724243164,1.608885645866394,2.026200945692836e-06,1.158711552619934,1.0,1.0,0.0,27.51320457458496,54.0,33292.84375,-0.0,312.92938232421875,1.0,283.1499938964844,285.2397766113281,296.05419921875,298.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,32676.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130174040794373,1.0,0.0,0.0,3.807502269744873,3.8075270652771,9.673276508692652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.3505859375,0.0,1689.616943359375,1895.4371337890625,0.0,1714.958984375,0.9404141902923584,1.0,0.0,3.0,1.0,0.0
18082200,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.979183554649353,0.2572568655014038,0.1838264912366867,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.966784417629242,0.1961641907691955,0.1859465539455413,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.979183554649353,0.2287024110555648,0.14297616481781,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.9490475654602052,0.1864067763090133,0.1764362305402755,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.8671284317970276,0.1449836045503616,0.6516832113265991,285.9616394042969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.6015319824219,285.9617919921875,1.0,0.2874722480773926,1.0,1.0,0.0,1.0,-1.6088876724243164,1.608885645866394,2.026200945692836e-06,1.158711552619934,1.0,1.0,0.0,27.51320457458496,54.0,33292.84375,-0.0,312.92938232421875,1.0,283.1499938964844,285.2397766113281,296.05419921875,298.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,32676.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130174040794373,1.0,0.0,0.0,3.807502269744873,3.8075270652771,9.673276508692652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.3505859375,0.0,1689.616943359375,1895.4371337890625,0.0,1714.958984375,0.9404141902923584,1.0,0.0,3.0,1.0,0.0
18082260,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.9882777333259584,0.263639897108078,0.2024799883365631,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9473424553871156,0.1978258788585662,0.1872511655092239,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9947926998138428,0.2306659668684005,0.161493182182312,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9299092888832092,0.1885052770376205,0.1783869415521621,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8517129421234131,0.1462928801774978,0.6580960154533386,286.0002746582031,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5843200683594,286.0064392089844,1.0,0.2993612885475158,1.0,1.0,0.0,1.0,-1.6678122282028198,1.667810082435608,2.168617584175081e-06,1.2022029161453247,1.0,1.0,0.0,30.167787551879883,74.0,34371.51171875,-0.0,349.747314453125,1.0,283.1499938964844,285.2679443359375,296.0982360839844,298.3465881347656,293.1499938964844,293.1499938964844,283.04998779296875,33795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201620936393738,1.0,0.0,0.0,3.87214994430542,3.872175931930542,1.00045519957348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.23095703125,0.0,1777.1512451171875,1895.4371337890625,0.0,1773.3551025390625,0.95529705286026,1.0,0.0,3.0,1.0,0.0
18082320,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.9882777333259584,0.263639897108078,0.2024799883365631,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9473424553871156,0.1978258788585662,0.1872511655092239,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.9947926998138428,0.2306659668684005,0.161493182182312,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9299092888832092,0.1885052770376205,0.1783869415521621,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8517129421234131,0.1462928801774978,0.6580960154533386,286.0002746582031,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5843200683594,286.0064392089844,1.0,0.2993612885475158,1.0,1.0,0.0,1.0,-1.6678122282028198,1.667810082435608,2.168617584175081e-06,1.2022029161453247,1.0,1.0,0.0,30.167787551879883,74.0,34371.51171875,-0.0,349.747314453125,1.0,283.1499938964844,285.2679443359375,296.0982360839844,298.3465881347656,293.1499938964844,293.1499938964844,283.04998779296875,33795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201620936393738,1.0,0.0,0.0,3.87214994430542,3.872175931930542,1.00045519957348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.23095703125,0.0,1777.1512451171875,1895.4371337890625,0.0,1773.3551025390625,0.95529705286026,1.0,0.0,3.0,1.0,0.0
18082380,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9908713698387146,0.2634757161140442,0.2377174496650695,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8983096480369568,0.1994910985231399,0.1889644116163253,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9498197436332704,0.2313600480556488,0.1619275212287902,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8838009238243103,0.1902107298374176,0.180201455950737,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8140610456466675,0.1470185965299606,0.6627521514892578,285.9894104003906,284.95001220703125,295.2323913574219,293.0822448730469,295.231201171875,297.5502624511719,285.99224853515625,1.0,0.3131353855133056,1.0,1.0,0.0,1.0,-1.7210450172424316,1.7210427522659302,2.302868097103783e-06,1.2418047189712524,1.0,1.0,0.0,35.848026275634766,74.0,35682.16796875,-0.0,395.1158142089844,1.0,283.0534362792969,285.2289428710937,296.1501159667969,298.4945373535156,293.1499938964844,293.1499938964844,283.04998779296875,34599.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322525978088379,1.0,0.0,0.0,3.917935848236084,3.917962312698364,1.0242546295557986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.95361328125,0.0,1840.941162109375,1895.4371337890625,0.0,1873.9813232421875,0.9645235538482666,1.0,0.0,3.0,1.0,0.0
18082440,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.965196967124939,0.2632806599140167,0.2375427931547165,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.873020589351654,0.1999111324548721,0.1895058900117874,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.919454038143158,0.2317195534706115,0.1622308045625686,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.859345555305481,0.1906173080205917,0.1807395964860916,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7911243438720703,0.1471243202686309,0.6640429496765137,285.9942932128906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5400695800781,285.9955444335937,1.0,0.3168067932128906,1.0,1.0,0.0,1.0,-1.7211711406707764,1.7211687564849854,2.3034967853163835e-06,1.2421622276306152,1.0,1.0,0.0,39.26123809814453,92.0,35753.34375,-0.0,405.8492736816406,1.0,283.0517578125,285.2287902832031,296.1527099609375,298.50616455078125,293.1499938964844,293.1499938964844,282.75,34737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347862720489502,1.0,0.0,0.0,3.9257352352142334,3.9257616996765137,1.0283365554641932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.61083984375,0.0,1851.9571533203125,1895.4371337890625,0.0,1895.341796875,0.9663774967193604,1.0,0.0,3.0,1.0,0.0
18082500,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.912709653377533,0.2636272609233856,0.237600103020668,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.833457887172699,0.2008137553930282,0.1907353401184082,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.8738929629325867,0.2325631976127624,0.1630275249481201,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8213059306144714,0.1914735585451126,0.1819392442703247,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.7533344030380249,0.1472617089748382,0.6665422320365906,285.8576354980469,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5203552246094,285.8371276855469,1.0,0.3257970511913299,1.0,1.0,0.0,1.0,-1.7281115055084229,1.7281092405319214,2.321397232663003e-06,1.2473479509353638,1.0,1.0,0.0,46.86515045166016,92.0,36853.20703125,-0.0,432.2186279296875,1.0,282.7922668457031,285.0445556640625,296.2113342285156,298.71246337890625,293.1499938964844,293.1499938964844,282.75,35023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486205697059631,1.0,0.0,0.0,3.941891431808472,3.941918134689331,1.0368181619924144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.76708984375,0.0,1874.91650390625,1895.4371337890625,0.0,2013.529296875,0.9702211618423462,1.0,0.0,3.0,1.0,0.0
18082560,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.8764177560806274,0.2647101581096649,0.2385370433330536,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8033034205436707,0.2015164047479629,0.1917899250984192,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8413237929344177,0.2332936078310012,0.1637926995754242,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7903947234153748,0.1921134293079376,0.1829428672790527,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.725939154624939,0.1472154557704925,0.668169379234314,285.7875671386719,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5043029785156,285.7860107421875,1.0,0.3349795043468475,1.0,1.0,0.0,1.0,-1.7345802783966064,1.734578013420105,2.338174454052933e-06,1.2521953582763672,1.0,1.0,0.0,54.88548278808594,80.0,37049.9140625,-0.0,459.7388305664063,1.0,282.7543334960937,284.9952392578125,296.1962890625,298.6713562011719,293.1499938964844,293.1499938964844,282.45001220703125,35244.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561566233634949,1.0,0.0,0.0,3.954325199127197,3.954352140426636,1.0433693660161223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.240234375,0.0,1892.7147216796875,1895.4371337890625,0.0,2078.94775390625,0.9731791615486144,1.0,0.0,3.0,1.0,0.0
18082620,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.8525158166885376,0.2676222026348114,0.2412611544132232,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7796220183372498,0.2025657892227172,0.1931965500116348,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.8185952305793762,0.234523668885231,0.1649322062730789,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7671814560890198,0.1930077672004699,0.1842117309570312,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.7037234902381897,0.14683698117733,0.6683319807052612,285.5753479003906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4769897460937,285.5733642578125,1.0,0.3430662155151367,1.0,1.0,0.0,1.0,-1.7426307201385498,1.7426283359527588,2.35925449487695e-06,1.258311152458191,1.0,1.0,0.0,62.71177291870117,68.0,38238.5390625,-0.0,487.8755493164063,1.0,282.457275390625,284.7611694335937,296.1923828125,298.74725341796875,293.1499938964844,293.1499938964844,282.1499938964844,35550.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716704607009888,1.0,0.0,0.0,3.9714086055755615,3.971435785293579,1.052403831636184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7099609375,0.0,1917.3514404296875,1895.4371337890625,0.0,2215.6865234375,0.9772428870201112,1.0,0.0,3.0,1.0,0.0
18082680,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.8525158166885376,0.2676222026348114,0.2412611544132232,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7796220183372498,0.2025657892227172,0.1931965500116348,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.8185952305793762,0.234523668885231,0.1649322062730789,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7671814560890198,0.1930077672004699,0.1842117309570312,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.7037234902381897,0.14683698117733,0.6683319807052612,285.5753479003906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4769897460937,285.5733642578125,1.0,0.3430662155151367,1.0,1.0,0.0,1.0,-1.7426307201385498,1.7426283359527588,2.35925449487695e-06,1.258311152458191,1.0,1.0,0.0,62.71177291870117,68.0,38238.5390625,-0.0,487.8755493164063,1.0,282.457275390625,284.7611694335937,296.1923828125,298.74725341796875,293.1499938964844,293.1499938964844,282.1499938964844,35550.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716704607009888,1.0,0.0,0.0,3.9714086055755615,3.971435785293579,1.052403831636184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7099609375,0.0,1917.3514404296875,1895.4371337890625,0.0,2215.6865234375,0.9772428870201112,1.0,0.0,3.0,1.0,0.0
18082740,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8511770963668823,0.2706673741340637,0.2440480887889862,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.7764146327972412,0.2032960355281829,0.1940137445926666,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8155602216720581,0.2354877293109893,0.1656941473484039,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.763920783996582,0.1935648173093795,0.1848683506250381,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.6988427042961121,0.1462293416261673,0.6661136746406555,285.35205078125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4521484375,285.349853515625,1.0,0.3446820378303528,1.0,1.0,0.0,1.0,-1.7460004091262815,1.7459980249404907,2.368218929404975e-06,1.260961651802063,1.0,1.0,0.0,64.25800323486328,56.0,39343.7109375,0.0,494.586669921875,1.0,282.1540832519531,284.5175476074219,296.19500732421875,298.81689453125,293.1499938964844,293.1499938964844,281.8500061035156,35732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830215096473694,1.0,0.0,0.0,3.9815711975097656,3.9815986156463614,1.0577967941571842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.15625,0.0,1932.1082763671875,1895.4371337890625,0.0,2317.310546875,0.9796600937843324,1.0,0.0,3.0,1.0,0.0
18082800,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8511770963668823,0.2706673741340637,0.2440480887889862,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.7764146327972412,0.2032960355281829,0.1940137445926666,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8155602216720581,0.2354877293109893,0.1656941473484039,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.763920783996582,0.1935648173093795,0.1848683506250381,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.6988427042961121,0.1462293416261673,0.6661136746406555,285.35205078125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4521484375,285.349853515625,1.0,0.3446820378303528,1.0,1.0,0.0,1.0,-1.7460004091262815,1.7459980249404907,2.368218929404975e-06,1.260961651802063,1.0,1.0,0.0,64.25800323486328,56.0,39343.7109375,0.0,494.586669921875,1.0,282.1540832519531,284.5175476074219,296.19500732421875,298.81689453125,293.1499938964844,293.1499938964844,281.8500061035156,35732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830215096473694,1.0,0.0,0.0,3.9815711975097656,3.9815986156463614,1.0577967941571842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.15625,0.0,1932.1082763671875,1895.4371337890625,0.0,2317.310546875,0.9796600937843324,1.0,0.0,3.0,1.0,0.0
18082860,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8622813820838928,0.2735540270805359,0.2465688437223434,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.784784197807312,0.2037805318832397,0.1944200694561004,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8238288164138794,0.2361938804388046,0.1661513745784759,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7717995643615723,0.1938754022121429,0.1851100623607635,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.7047092914581299,0.14545439183712,0.6623161435127258,285.13201904296875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4283752441406,285.12921142578125,1.0,0.3417930901050567,1.0,1.0,0.0,1.0,-1.74579656124115,1.7457941770553589,2.368271907471353e-06,1.2613073587417605,1.0,1.0,0.0,61.64726638793945,44.0,40356.90234375,0.0,486.6982421875,1.0,281.8564758300781,284.278076171875,296.2008056640625,298.8829650878906,293.1499938964844,293.1499938964844,281.54998779296875,35840.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920701503753662,1.0,0.0,0.0,3.987616539001465,3.9876439571380615,1.0610114031806006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.50732421875,0.0,1940.9222412109373,1895.4371337890625,0.0,2399.156982421875,0.981097936630249,1.0,0.0,3.0,1.0,0.0
18082920,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8622813820838928,0.2735540270805359,0.2465688437223434,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.784784197807312,0.2037805318832397,0.1944200694561004,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8238288164138794,0.2361938804388046,0.1661513745784759,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7717995643615723,0.1938754022121429,0.1851100623607635,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.7047092914581299,0.14545439183712,0.6623161435127258,285.13201904296875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4283752441406,285.12921142578125,1.0,0.3417930901050567,1.0,1.0,0.0,1.0,-1.74579656124115,1.7457941770553589,2.368271907471353e-06,1.2613073587417605,1.0,1.0,0.0,61.64726638793945,44.0,40356.90234375,0.0,486.6982421875,1.0,281.8564758300781,284.278076171875,296.2008056640625,298.8829650878906,293.1499938964844,293.1499938964844,281.54998779296875,35840.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920701503753662,1.0,0.0,0.0,3.987616539001465,3.9876439571380615,1.0610114031806006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.50732421875,0.0,1940.9222412109373,1895.4371337890625,0.0,2399.156982421875,0.981097936630249,1.0,0.0,3.0,1.0,0.0
18082980,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8846716284751892,0.2762820422649383,0.2488415688276291,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8031488060951233,0.2040816694498062,0.1945312768220901,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8415571451187134,0.2366885542869568,0.1663732975721359,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7895162105560303,0.1940089166164398,0.1850612461566925,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7189429998397827,0.1445607095956802,0.657417356967926,284.9111633300781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4058532714844,284.9108581542969,1.0,0.3357512056827545,1.0,1.0,0.0,1.0,-1.7429869174957275,1.742984652519226,2.3625418634765083e-06,1.2605818510055542,0.9511649012565612,0.9511649012565612,0.0,56.204402923583984,32.0,41202.90625,0.0,468.7883605957031,1.0,281.5556945800781,284.0458984375,296.2105712890625,298.94708251953125,293.1499938964844,293.1499938964844,281.25,37550.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001453876495361,1.0,0.0,0.0,3.954234123229981,3.954261541366577,1.0433211627969283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.35986328125,0.0,1911.287841796875,1895.4371337890625,0.0,2472.754150390625,0.97420072555542,1.0,0.0,3.0,1.0,0.0
18083040,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8846716284751892,0.2762820422649383,0.2488415688276291,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8031488060951233,0.2040816694498062,0.1945312768220901,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8415571451187134,0.2366885542869568,0.1663732975721359,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7895162105560303,0.1940089166164398,0.1850612461566925,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7189429998397827,0.1445607095956802,0.657417356967926,284.9111633300781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4058532714844,284.9108581542969,1.0,0.3357512056827545,1.0,1.0,0.0,1.0,-1.7429869174957275,1.742984652519226,2.3625418634765083e-06,1.2605818510055542,0.9511649012565612,0.9511649012565612,0.0,56.204402923583984,32.0,41202.90625,0.0,468.7883605957031,1.0,281.5556945800781,284.0458984375,296.2105712890625,298.94708251953125,293.1499938964844,293.1499938964844,281.25,37550.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001453876495361,1.0,0.0,0.0,3.954234123229981,3.954261541366577,1.0433211627969283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.35986328125,0.0,1911.287841796875,1895.4371337890625,0.0,2472.754150390625,0.97420072555542,1.0,0.0,3.0,1.0,0.0
18083100,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9007781147956848,0.2776708602905273,0.2499547600746154,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8160234093666077,0.2042173445224762,0.1945279985666275,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.854758620262146,0.236924335360527,0.1664411872625351,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8025371432304382,0.1940622925758361,0.1849795281887054,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7288761138916016,0.1441111117601394,0.6547512412071228,284.7861022949219,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.39581298828125,284.7738647460937,1.0,0.3318522870540619,1.0,1.0,0.0,1.0,-1.74110209941864,1.7410997152328491,2.3580168999615125e-06,1.2595117092132568,0.8379347324371338,0.8379347324371338,0.0,52.69895553588867,32.0,41758.26953125,0.0,457.2380981445313,1.0,281.2934265136719,283.89910888671875,296.2376403808594,299.0695495605469,293.1499938964844,293.1499938964844,281.25,42338.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058362603187561,1.0,0.0,0.0,3.837445020675659,3.8374719619750977,9.826019322645152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.00830078125,0.0,1801.739501953125,1895.4371337890625,0.0,2524.903564453125,0.9484057426452636,1.0,0.0,3.0,1.0,0.0
18083160,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9222890734672546,0.2791768312454223,0.2510490715503692,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8313075304031372,0.2044005841016769,0.1944957673549652,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8718828558921814,0.2372260391712188,0.1664860993623733,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8182607889175415,0.1941621750593185,0.18487049639225,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7414795160293579,0.1437035650014877,0.6520006656646729,284.8296203613281,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3868713378906,284.8439636230469,1.0,0.3274893462657928,1.0,1.0,0.0,1.0,-1.738997459411621,1.73899507522583,2.352801402594196e-06,1.2581727504730225,0.8138750195503235,0.8138750195503235,0.0,48.79785537719727,25.0,41237.41796875,0.0,444.4090881347656,1.0,281.2568054199219,283.99468994140625,296.2037353515625,298.9439392089844,293.1499938964844,293.1499938964844,281.54998779296875,45676.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804756224155426,1.0,0.0,0.0,3.5855729579925537,3.58559799194336,8.578481356380507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.85498046875,0.0,1533.7890625,1895.4371337890625,0.0,2514.9892578125,0.8992779850959778,1.0,0.0,3.0,1.0,0.0
18083220,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9782715439796448,0.2837288975715637,0.2544609904289245,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8737552762031555,0.2056671679019928,0.1951331049203872,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9207459688186646,0.2389491200447082,0.1672383844852447,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8588653206825256,0.1952296644449234,0.1853278428316116,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7778733968734741,0.1436321586370468,0.6491867303848267,285.0349426269531,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3827819824219,285.0323791503906,1.0,0.3197094798088074,1.0,1.0,0.0,1.0,-1.7419267892837524,1.7419244050979614,2.36056735047896e-06,1.2604655027389526,0.9655750393867492,0.9655750393867492,0.0,40.91071319580078,25.0,40904.484375,0.0,422.7848205566406,1.0,281.5426940917969,284.1737976074219,296.1488037109375,298.7822570800781,293.1499938964844,293.1499938964844,281.25,33070.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877098917961121,1.0,0.0,0.0,3.71858286857605,3.718606948852539,9.226738484358066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.6904296875,0.0,1588.4886474609375,1895.4371337890625,0.0,2359.63134765625,0.9186343550682068,1.0,0.0,3.0,1.0,0.0
18083280,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9782715439796448,0.2837288975715637,0.2544609904289245,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8737552762031555,0.2056671679019928,0.1951331049203872,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9207459688186646,0.2389491200447082,0.1672383844852447,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8588653206825256,0.1952296644449234,0.1853278428316116,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7778733968734741,0.1436321586370468,0.6491867303848267,285.0349426269531,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3827819824219,285.0323791503906,1.0,0.3197094798088074,1.0,1.0,0.0,1.0,-1.7419267892837524,1.7419244050979614,2.36056735047896e-06,1.2604655027389526,0.9655750393867492,0.9655750393867492,0.0,40.91071319580078,25.0,40904.484375,0.0,422.7848205566406,1.0,281.5426940917969,284.1737976074219,296.1488037109375,298.7822570800781,293.1499938964844,293.1499938964844,281.25,33070.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877098917961121,1.0,0.0,0.0,3.71858286857605,3.718606948852539,9.226738484358066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.6904296875,0.0,1588.4886474609375,1895.4371337890625,0.0,2359.63134765625,0.9186343550682068,1.0,0.0,3.0,1.0,0.0
