time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9980729818344116,0.2883229851722717,0.2378912419080734,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9196121692657472,0.2066089361906051,0.1959624290466308,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9715381264686584,0.240138292312622,0.1680691689252853,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9020761847496032,0.1960013210773468,0.1859868168830871,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8154020309448242,0.1434380710124969,0.647739827632904,284.866455078125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.37750244140625,284.87188720703125,1.0,0.3146186172962188,1.0,1.0,0.0,1.0,-1.746422529220581,1.74642014503479,2.3691318347118795e-06,1.2611138820648191,0.8332756161689758,0.8332756161689758,0.0,35.36097717285156,28.0,41335.1171875,0.0,403.47552490234375,1.0,281.25714111328125,284.01470947265625,296.2387084960937,298.9693603515625,293.1499938964844,293.1499938964844,281.54998779296875,41045.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975128293037415,1.0,0.0,0.0,3.5670132637023926,3.567037582397461,8.489903962072276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.8759765625,0.0,1479.678466796875,1895.4371337890625,0.0,2448.707275390625,0.8902866244316101,1.0,0.0,3.0,1.0,0.0
18083400,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9980729818344116,0.2883229851722717,0.2378912419080734,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9196121692657472,0.2066089361906051,0.1959624290466308,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9715381264686584,0.240138292312622,0.1680691689252853,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9020761847496032,0.1960013210773468,0.1859868168830871,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8154020309448242,0.1434380710124969,0.647739827632904,284.866455078125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.37750244140625,284.87188720703125,1.0,0.3146186172962188,1.0,1.0,0.0,1.0,-1.746422529220581,1.74642014503479,2.3691318347118795e-06,1.2611138820648191,0.8332756161689758,0.8332756161689758,0.0,35.36097717285156,28.0,41335.1171875,0.0,403.47552490234375,1.0,281.25714111328125,284.01470947265625,296.2387084960937,298.9693603515625,293.1499938964844,293.1499938964844,281.54998779296875,41045.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975128293037415,1.0,0.0,0.0,3.5670132637023926,3.567037582397461,8.489903962072276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.8759765625,0.0,1479.678466796875,1895.4371337890625,0.0,2448.707275390625,0.8902866244316101,1.0,0.0,3.0,1.0,0.0
18083460,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9955112934112548,0.2992945611476898,0.2248846441507339,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9398450255393982,0.2109494060277938,0.1980167776346206,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9888120889663696,0.2455130964517593,0.1704146713018417,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9194325804710388,0.1973996311426162,0.1871163547039032,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8268095850944519,0.1435162872076034,0.6468666791915894,284.9232788085937,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4100952148437,284.91534423828125,1.0,0.3096125721931457,1.0,1.0,0.0,1.0,-1.7111753225326538,1.7111730575561523,2.2664064545097062e-06,1.224667191505432,0.8728641271591187,0.8728641271591187,0.0,32.94247817993164,46.0,39422.1015625,0.0,382.1466979980469,1.0,281.541748046875,284.0865173339844,296.1611633300781,298.71539306640625,293.1499938964844,293.1499938964844,281.8500061035156,36100.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823261618614197,1.0,0.0,0.0,3.617640733718872,3.617664337158203,8.7326117181874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.2138671875,0.0,1498.2059326171875,1895.4371337890625,0.0,2311.050537109375,0.8968394994735718,1.0,0.0,3.0,1.0,0.0
18083520,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9955112934112548,0.2992945611476898,0.2248846441507339,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9398450255393982,0.2109494060277938,0.1980167776346206,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9888120889663696,0.2455130964517593,0.1704146713018417,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9194325804710388,0.1973996311426162,0.1871163547039032,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8268095850944519,0.1435162872076034,0.6468666791915894,284.9232788085937,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4100952148437,284.91534423828125,1.0,0.3096125721931457,1.0,1.0,0.0,1.0,-1.7111753225326538,1.7111730575561523,2.2664064545097062e-06,1.224667191505432,0.8728641271591187,0.8728641271591187,0.0,32.94247817993164,46.0,39422.1015625,0.0,382.1466979980469,1.0,281.541748046875,284.0865173339844,296.1611633300781,298.71539306640625,293.1499938964844,293.1499938964844,281.8500061035156,36100.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823261618614197,1.0,0.0,0.0,3.617640733718872,3.617664337158203,8.7326117181874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.2138671875,0.0,1498.2059326171875,1895.4371337890625,0.0,2311.050537109375,0.8968394994735718,1.0,0.0,3.0,1.0,0.0
18083580,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9982303380966188,0.3078615665435791,0.2389450520277023,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9258721470832824,0.2109970599412918,0.2001670897006988,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.976922333240509,0.2452532351016998,0.171699583530426,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9048305749893188,0.1986963301897049,0.1883352845907211,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8155493140220642,0.1443464159965515,0.6505491733551025,285.226806640625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.42352294921875,285.2299194335937,1.0,0.3147006332874298,1.0,1.0,0.0,1.0,-1.739938735961914,1.7399364709854126,2.357611947445548e-06,1.2608791589736938,1.0,1.0,0.0,35.48358917236328,64.0,40118.8046875,0.0,405.5405578613281,1.0,281.8419189453125,284.37677001953125,296.185791015625,298.7433166503906,293.1499938964844,293.1499938964844,281.54998779296875,32236.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700808048248291,1.0,0.0,0.0,3.779731988906861,3.779756546020508,9.532686249258404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.3203125,0.0,1653.190673828125,1895.4371337890625,0.0,2201.555908203125,0.9318022727966307,1.0,0.0,3.0,1.0,0.0
18083640,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9982303380966188,0.3078615665435791,0.2389450520277023,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9258721470832824,0.2109970599412918,0.2001670897006988,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.976922333240509,0.2452532351016998,0.171699583530426,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9048305749893188,0.1986963301897049,0.1883352845907211,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8155493140220642,0.1443464159965515,0.6505491733551025,285.226806640625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.42352294921875,285.2299194335937,1.0,0.3147006332874298,1.0,1.0,0.0,1.0,-1.739938735961914,1.7399364709854126,2.357611947445548e-06,1.2608791589736938,1.0,1.0,0.0,35.48358917236328,64.0,40118.8046875,0.0,405.5405578613281,1.0,281.8419189453125,284.37677001953125,296.185791015625,298.7433166503906,293.1499938964844,293.1499938964844,281.54998779296875,32236.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700808048248291,1.0,0.0,0.0,3.779731988906861,3.779756546020508,9.532686249258404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.3203125,0.0,1653.190673828125,1895.4371337890625,0.0,2201.555908203125,0.9318022727966307,1.0,0.0,3.0,1.0,0.0
18083700,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9990000128746032,0.3096276223659515,0.2521316409111023,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9096583127975464,0.2112908661365509,0.2005199491977691,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9623592495918274,0.2456403970718383,0.172010451555252,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8911739587783813,0.1992760151624679,0.1890468001365661,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8034846782684326,0.144576609134674,0.652435302734375,285.100830078125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4200439453125,285.0815734863281,1.0,0.3198108375072479,1.0,1.0,0.0,1.0,-1.7596707344055176,1.7596683502197266,2.408613909210544e-06,1.2749159336090088,1.0,1.0,0.0,37.57877349853516,64.0,41422.47265625,0.0,423.35943603515625,1.0,281.5938720703125,284.1979064941406,296.2865295410156,299.0278015136719,293.1499938964844,293.1499938964844,281.54998779296875,33053.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781670093536377,1.0,0.0,0.0,3.829420566558838,3.829445838928223,9.784968142412254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.3486328125,0.0,1718.9630126953125,1895.4371337890625,0.0,2305.148193359375,0.9434545040130616,1.0,0.0,3.0,1.0,0.0
18083760,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.3092883825302124,0.2694662809371948,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8898670077323914,0.2114672362804412,0.2008301317691803,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9404591917991638,0.2458899021148681,0.172293558716774,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8725502490997314,0.1996102780103683,0.1895652413368225,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7861815690994263,0.144521027803421,0.6532636880874634,285.0370788574219,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4053649902344,285.0368347167969,1.0,0.3262884318828583,1.0,1.0,0.0,1.0,-1.7828282117843628,1.7828258275985718,2.4687731183803407e-06,1.2909411191940308,1.0,1.0,0.0,40.61629486083984,67.0,41931.4453125,0.0,446.4997253417969,1.0,281.554931640625,284.1476745605469,296.299560546875,299.0452575683594,293.1499938964844,293.1499938964844,281.25,33708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902126312255859,1.0,0.0,0.0,3.86719274520874,3.867218494415283,9.978951993616647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.48046875,0.0,1770.334716796875,1895.4371337890625,0.0,2382.299560546875,0.9524459838867188,1.0,0.0,3.0,1.0,0.0
18083820,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.963578760623932,0.3074049949645996,0.2770825922489166,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8452116250991821,0.2115176618099212,0.2012906968593597,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8883945345878601,0.2460358887910843,0.1727125644683838,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.830288827419281,0.1997704803943634,0.1901887506246566,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7458890080451965,0.1437514126300811,0.6522517204284668,284.8545227050781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36572265625,284.8584289550781,1.0,0.3353634476661682,1.0,1.0,0.0,1.0,-1.7919996976852417,1.7919971942901611,2.489442067599157e-06,1.2944889068603516,0.8854043483734131,0.8854043483734131,0.0,48.64751815795898,70.0,42803.57421875,0.0,476.8042297363281,1.0,281.2558898925781,283.9541320800781,296.2969055175781,299.14031982421875,293.1499938964844,293.1499938964844,281.54998779296875,39398.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090143203735352,1.0,0.0,0.0,3.7855849266052246,3.785610914230346,9.562232889948064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.7158203125,0.0,1715.684814453125,1895.4371337890625,0.0,2554.118896484375,0.9372665286064148,1.0,0.0,3.0,1.0,0.0
18083880,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.963578760623932,0.3074049949645996,0.2770825922489166,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8452116250991821,0.2115176618099212,0.2012906968593597,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8883945345878601,0.2460358887910843,0.1727125644683838,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.830288827419281,0.1997704803943634,0.1901887506246566,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7458890080451965,0.1437514126300811,0.6522517204284668,284.8545227050781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36572265625,284.8584289550781,1.0,0.3353634476661682,1.0,1.0,0.0,1.0,-1.7919996976852417,1.7919971942901611,2.489442067599157e-06,1.2944889068603516,0.8854043483734131,0.8854043483734131,0.0,48.64751815795898,70.0,42803.57421875,0.0,476.8042297363281,1.0,281.2558898925781,283.9541320800781,296.2969055175781,299.14031982421875,293.1499938964844,293.1499938964844,281.54998779296875,39398.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090143203735352,1.0,0.0,0.0,3.7855849266052246,3.785610914230346,9.562232889948064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.7158203125,0.0,1715.684814453125,1895.4371337890625,0.0,2554.118896484375,0.9372665286064148,1.0,0.0,3.0,1.0,0.0
18083940,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9299099445343018,0.310311883687973,0.2789928019046783,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8192707896232605,0.2121668756008148,0.2019421905279159,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8591997027397156,0.2469706535339355,0.1733492314815521,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8042547106742859,0.2003594636917114,0.1908187121152877,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7218215465545654,0.1432423740625381,0.6504799723625183,285.05255126953125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35516357421875,285.0522766113281,1.0,0.3424217104911804,1.0,1.0,0.0,1.0,-1.7950345277786257,1.795032024383545,2.493441570550204e-06,1.2933053970336914,1.0,1.0,0.0,55.342041015625,73.0,42192.62109375,0.0,499.0356140136719,1.0,281.543701171875,284.14947509765625,296.1962280273437,298.92333984375,293.1499938964844,293.1499938964844,281.25,33723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989340424537659,1.0,0.0,0.0,3.869584083557129,3.869610071182251,9.991297247324835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1455078125,0.0,1773.4027099609375,1895.4371337890625,0.0,2461.683349609375,0.9528891444206238,1.0,0.0,3.0,1.0,0.0
18084000,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9299099445343018,0.310311883687973,0.2789928019046783,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8192707896232605,0.2121668756008148,0.2019421905279159,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8591997027397156,0.2469706535339355,0.1733492314815521,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8042547106742859,0.2003594636917114,0.1908187121152877,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7218215465545654,0.1432423740625381,0.6504799723625183,285.05255126953125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35516357421875,285.0522766113281,1.0,0.3424217104911804,1.0,1.0,0.0,1.0,-1.7950345277786257,1.795032024383545,2.493441570550204e-06,1.2933053970336914,1.0,1.0,0.0,55.342041015625,73.0,42192.62109375,0.0,499.0356140136719,1.0,281.543701171875,284.14947509765625,296.1962280273437,298.92333984375,293.1499938964844,293.1499938964844,281.25,33723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989340424537659,1.0,0.0,0.0,3.869584083557129,3.869610071182251,9.991297247324835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1455078125,0.0,1773.4027099609375,1895.4371337890625,0.0,2461.683349609375,0.9528891444206238,1.0,0.0,3.0,1.0,0.0
18084060,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9092032313346864,0.3132717609405517,0.2820639908313751,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8017008304595947,0.2125671356916427,0.2026944756507873,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8411917686462402,0.2474854439496994,0.1740313470363617,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7862033247947693,0.200665533542633,0.1914824843406677,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7048479318618774,0.1426304578781128,0.6492382287979126,284.8676147460937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3454895019531,284.8720092773437,1.0,0.3483689427375793,1.0,1.0,0.0,1.0,-1.799752712249756,1.7997502088546753,2.503923269614461e-06,1.2949599027633667,0.8901235461235046,0.8901235461235046,0.0,60.79489135742188,61.0,42924.828125,0.0,518.7982177734375,1.0,281.255615234375,283.9582214355469,296.25274658203125,299.08563232421875,293.1499938964844,293.1499938964844,281.54998779296875,39194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104238510131836,1.0,0.0,0.0,3.790080785751343,3.790106773376465,9.584958888808617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.59375,0.0,1719.49267578125,1895.4371337890625,0.0,2567.096923828125,0.9382537007331848,1.0,0.0,3.0,1.0,0.0
18084120,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9092032313346864,0.3132717609405517,0.2820639908313751,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8017008304595947,0.2125671356916427,0.2026944756507873,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8411917686462402,0.2474854439496994,0.1740313470363617,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7862033247947693,0.200665533542633,0.1914824843406677,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7048479318618774,0.1426304578781128,0.6492382287979126,284.8676147460937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3454895019531,284.8720092773437,1.0,0.3483689427375793,1.0,1.0,0.0,1.0,-1.799752712249756,1.7997502088546753,2.503923269614461e-06,1.2949599027633667,0.8901235461235046,0.8901235461235046,0.0,60.79489135742188,61.0,42924.828125,0.0,518.7982177734375,1.0,281.255615234375,283.9582214355469,296.25274658203125,299.08563232421875,293.1499938964844,293.1499938964844,281.54998779296875,39194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104238510131836,1.0,0.0,0.0,3.790080785751343,3.790106773376465,9.584958888808617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.59375,0.0,1719.49267578125,1895.4371337890625,0.0,2567.096923828125,0.9382537007331848,1.0,0.0,3.0,1.0,0.0
18084180,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.913885235786438,0.3173241019248962,0.2853018641471863,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8031071424484253,0.2133746147155761,0.2032568752765655,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8426507115364075,0.2485378384590149,0.1745773255825042,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7874652743339539,0.2013376504182815,0.1919299364089965,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7046245336532593,0.1423272490501403,0.6471338868141174,285.0648803710937,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3436584472656,285.0648803710937,1.0,0.3482432663440704,1.0,1.0,0.0,1.0,-1.802980303764344,1.8029778003692627,2.5158171865768963e-06,1.2999540567398071,1.0,1.0,0.0,60.734336853027344,49.0,42305.0234375,0.0,520.7412719726562,1.0,281.5438232421875,284.152099609375,296.1806030273437,298.9093017578125,293.1499938964844,293.1499938964844,281.25,33828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799543023109436,1.0,0.0,0.0,3.875898599624634,3.8759243488311768,1.0023931054092827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.912109375,0.0,1782.0634765625,1895.4371337890625,0.0,2467.248046875,0.9543779492378236,1.0,0.0,3.0,1.0,0.0
18084240,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.913885235786438,0.3173241019248962,0.2853018641471863,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8031071424484253,0.2133746147155761,0.2032568752765655,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8426507115364075,0.2485378384590149,0.1745773255825042,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7874652743339539,0.2013376504182815,0.1919299364089965,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7046245336532593,0.1423272490501403,0.6471338868141174,285.0648803710937,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3436584472656,285.0648803710937,1.0,0.3482432663440704,1.0,1.0,0.0,1.0,-1.802980303764344,1.8029778003692627,2.5158171865768963e-06,1.2999540567398071,1.0,1.0,0.0,60.734336853027344,49.0,42305.0234375,0.0,520.7412719726562,1.0,281.5438232421875,284.152099609375,296.1806030273437,298.9093017578125,293.1499938964844,293.1499938964844,281.25,33828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799543023109436,1.0,0.0,0.0,3.875898599624634,3.8759243488311768,1.0023931054092827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.912109375,0.0,1782.0634765625,1895.4371337890625,0.0,2467.248046875,0.9543779492378236,1.0,0.0,3.0,1.0,0.0
18084300,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9240795969963074,0.3191364407539367,0.2870725095272064,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8097491264343262,0.2137266397476196,0.2036131173372268,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8492887020111084,0.2489594370126724,0.1749200224876403,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7940135598182678,0.2016249895095825,0.1922198683023452,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7099436521530151,0.1421786993741989,0.6463907957077026,284.9211730957031,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3418273925781,284.901123046875,1.0,0.346731573343277,1.0,1.0,0.0,1.0,-1.8054041862487795,1.8054016828536987,2.52478866968886e-06,1.3037151098251345,0.9526588320732116,0.9526588320732116,0.0,59.004486083984375,49.0,43240.41015625,0.0,517.0258178710938,1.0,281.292236328125,283.9648742675781,296.25103759765625,299.1338806152344,293.1499938964844,293.1499938964844,281.25,35124.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075863122940063,1.0,0.0,0.0,3.892230987548828,3.892257213592529,1.0108586820933851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.93359375,0.0,1812.747802734375,1895.4371337890625,0.0,2540.9833984375,0.9581623673439026,1.0,0.0,3.0,1.0,0.0
18084360,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9367756843566896,0.3205627501010895,0.288377583026886,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8179001212120056,0.213864117860794,0.2037273347377777,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.857927680015564,0.2491012960672378,0.1750228852033615,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8024690747261047,0.201708123087883,0.1922793537378311,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7166252136230469,0.1418782323598861,0.6448713541030884,284.8730773925781,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3367004394531,284.87628173828125,1.0,0.3443797528743744,1.0,1.0,0.0,1.0,-1.8054825067520144,1.8054800033569336,2.527852302591782e-06,1.3060976266860962,0.8983616828918457,0.8983616828918457,0.0,56.72256088256836,37.0,43032.5703125,0.0,510.0624084472656,1.0,281.2558898925781,283.9512023925781,296.2425842285156,299.0823974609375,293.1499938964844,293.1499938964844,280.95001220703125,38788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114218711853027,1.0,0.0,0.0,3.8111789226531982,3.81120491027832,9.691967761682465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.046875,0.0,1741.7745361328125,1895.4371337890625,0.0,2576.293701171875,0.9426636099815368,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9565321207046508,0.3222806453704834,0.2898263931274414,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8310019969940186,0.2139680236577987,0.2037278413772583,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.872614324092865,0.2492066472768783,0.1750300824642181,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8160404562950134,0.2017474621534347,0.192217156291008,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7273231148719788,0.1414569467306137,0.6424719095230103,284.7704162597656,284.95001220703125,295.8490600585937,293.2017517089844,295.8479309082031,297.3302917480469,284.7760009765625,1.0,0.3405764997005462,1.0,1.0,0.0,1.0,-1.804278254508972,1.804275631904602,2.5278145585616585e-06,1.3078349828720093,0.7784326672554016,0.7784326672554016,0.0,53.16329193115234,37.0,43176.3203125,0.0,498.3403625488281,1.0,280.9812316894531,283.8544006347656,296.2560729980469,299.1684875488281,293.1499938964844,293.1499938964844,280.95001220703125,46671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193719983100891,1.0,0.0,0.0,3.574472188949585,3.57449722290039,8.525446446583373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.8837890625,0.0,1528.94677734375,1895.4371337890625,0.0,2649.752197265625,0.8933402895927429,1.0,0.0,3.0,1.0,0.0
18084480,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.97105610370636,0.3235455751419067,0.2907207608222961,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8417455554008484,0.2140891551971435,0.2036809176206588,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8848727345466614,0.2493561953306198,0.1749982386827469,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8265341520309448,0.2018237560987472,0.192131295800209,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7360262274742126,0.1412211209535598,0.6407437920570374,284.8519592285156,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3271789550781,284.86572265625,1.0,0.3377047181129455,1.0,1.0,0.0,1.0,-1.80307936668396,1.80307686328888,2.525973059164244e-06,1.3080949783325195,0.7958294749259949,0.7958294749259949,0.0,50.508975982666016,25.0,42880.26953125,0.0,489.4158630371094,1.0,280.9580993652344,283.9542541503906,296.2157592773437,299.0599365234375,293.1499938964844,293.1499938964844,281.25,45183.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184138536453247,1.0,0.0,0.0,3.4109079837799072,3.410931348800659,7.763066491861537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.69140625,0.0,1347.2921142578125,1895.4371337890625,0.0,2640.880859375,0.8618307709693909,1.0,0.0,3.0,1.0,0.0
18084540,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.3285553157329559,0.280604749917984,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8825038075447083,0.2150475680828094,0.2041131854057312,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9324034452438354,0.2505566477775574,0.1754580587148666,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8651315569877625,0.2026357650756836,0.1924332231283188,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7693073749542236,0.1411139219999313,0.6381686329841614,285.01190185546875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3308410644531,285.006103515625,1.0,0.3290272951126098,1.0,1.0,0.0,1.0,-1.7980937957763672,1.7980912923812866,2.5125991669483483e-06,1.304509520530701,0.9176289439201356,0.9176289439201356,0.0,42.79610061645508,25.0,42417.859375,0.0,460.3393249511719,1.0,281.2412109375,284.0846252441406,296.1426086425781,298.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,33014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036314845085144,1.0,0.0,0.0,3.5683724880218506,3.568395137786865,8.496374448441202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.11181640625,0.0,1422.398681640625,1895.4371337890625,0.0,2504.673583984375,0.8847177624702454,1.0,0.0,3.0,1.0,0.0
18084600,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.3285553157329559,0.280604749917984,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8825038075447083,0.2150475680828094,0.2041131854057312,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9324034452438354,0.2505566477775574,0.1754580587148666,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8651315569877625,0.2026357650756836,0.1924332231283188,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7693073749542236,0.1411139219999313,0.6381686329841614,285.01190185546875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3308410644531,285.006103515625,1.0,0.3290272951126098,1.0,1.0,0.0,1.0,-1.7980937957763672,1.7980912923812866,2.5125991669483483e-06,1.304509520530701,0.9176289439201356,0.9176289439201356,0.0,42.79610061645508,25.0,42417.859375,0.0,460.3393249511719,1.0,281.2412109375,284.0846252441406,296.1426086425781,298.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,33014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036314845085144,1.0,0.0,0.0,3.5683724880218506,3.568395137786865,8.496374448441202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.11181640625,0.0,1422.398681640625,1895.4371337890625,0.0,2504.673583984375,0.8847177624702454,1.0,0.0,3.0,1.0,0.0
18084660,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.3375574648380279,0.263610303401947,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9023185968399048,0.2154991328716278,0.2045960277318954,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9553902745246888,0.2510270774364471,0.1758689135313034,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8841180801391602,0.2029723823070526,0.1927987039089203,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7851395606994629,0.1408117562532425,0.6366558074951172,284.8748474121094,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3522644042969,284.8857116699219,1.0,0.3219137787818908,1.0,1.0,0.0,1.0,-1.768586277961731,1.76858389377594,2.435432406855398e-06,1.2842178344726562,0.7895668148994446,0.7895668148994446,0.0,39.5163459777832,43.0,41937.26953125,0.0,434.5044555664063,1.0,280.95947265625,283.9831237792969,296.1914367675781,298.9754638671875,293.1499938964844,293.1499938964844,281.25,42896.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103379011154175,1.0,0.0,0.0,3.307557344436645,3.307579278945923,7.299751132450183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.20654296875,0.0,1231.2764892578125,1895.4371337890625,0.0,2566.3056640625,0.8360010385513306,1.0,0.0,3.0,1.0,0.0
18084720,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.3375574648380279,0.263610303401947,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9023185968399048,0.2154991328716278,0.2045960277318954,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9553902745246888,0.2510270774364471,0.1758689135313034,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8841180801391602,0.2029723823070526,0.1927987039089203,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7851395606994629,0.1408117562532425,0.6366558074951172,284.8748474121094,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3522644042969,284.8857116699219,1.0,0.3219137787818908,1.0,1.0,0.0,1.0,-1.768586277961731,1.76858389377594,2.435432406855398e-06,1.2842178344726562,0.7895668148994446,0.7895668148994446,0.0,39.5163459777832,43.0,41937.26953125,0.0,434.5044555664063,1.0,280.95947265625,283.9831237792969,296.1914367675781,298.9754638671875,293.1499938964844,293.1499938964844,281.25,42896.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103379011154175,1.0,0.0,0.0,3.307557344436645,3.307579278945923,7.299751132450183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.20654296875,0.0,1231.2764892578125,1895.4371337890625,0.0,2566.3056640625,0.8360010385513306,1.0,0.0,3.0,1.0,0.0
18084780,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.3471879661083221,0.2652257680892944,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9015236496925354,0.2164075672626495,0.205311432480812,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.954508662223816,0.2521039843559265,0.1764834523200988,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8832151889801025,0.2037412524223327,0.1933902502059936,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7835598587989807,0.1409702450037002,0.636763334274292,285.0223693847656,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38385009765625,285.0188293457031,1.0,0.3236051499843597,1.0,1.0,0.0,1.0,-1.772929549217224,1.772927165031433,2.447703764119069e-06,1.288036227226257,0.9105373620986938,0.9105373620986938,0.0,39.868743896484375,61.0,41701.82421875,0.0,438.20068359375,1.0,281.2402648925781,284.1044311523437,296.1272277832031,298.812255859375,293.1499938964844,293.1499938964844,280.95001220703125,32144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961137294769287,1.0,0.0,0.0,3.4832730293273926,3.483294725418091,8.095959742604464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.65673828125,0.0,1327.9400634765625,1895.4371337890625,0.0,2435.9482421875,0.864970326423645,1.0,0.0,3.0,1.0,0.0
18084840,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.3471879661083221,0.2652257680892944,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9015236496925354,0.2164075672626495,0.205311432480812,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.954508662223816,0.2521039843559265,0.1764834523200988,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8832151889801025,0.2037412524223327,0.1933902502059936,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7835598587989807,0.1409702450037002,0.636763334274292,285.0223693847656,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38385009765625,285.0188293457031,1.0,0.3236051499843597,1.0,1.0,0.0,1.0,-1.772929549217224,1.772927165031433,2.447703764119069e-06,1.288036227226257,0.9105373620986938,0.9105373620986938,0.0,39.868743896484375,61.0,41701.82421875,0.0,438.20068359375,1.0,281.2402648925781,284.1044311523437,296.1272277832031,298.812255859375,293.1499938964844,293.1499938964844,280.95001220703125,32144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961137294769287,1.0,0.0,0.0,3.4832730293273926,3.483294725418091,8.095959742604464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.65673828125,0.0,1327.9400634765625,1895.4371337890625,0.0,2435.9482421875,0.864970326423645,1.0,0.0,3.0,1.0,0.0
18084900,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.3498792350292206,0.2735529541969299,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8926981687545776,0.2167275846004486,0.2057720720767974,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9444434642791748,0.2524389922618866,0.1768650114536285,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8746073246002197,0.2040005624294281,0.1937873661518097,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7756165266036987,0.1409696191549301,0.6373746991157532,284.8880310058594,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3887634277344,284.8737487792969,1.0,0.3271039724349975,1.0,1.0,0.0,1.0,-1.7851444482803345,1.785141944885254,2.4809794467728352e-06,1.2975952625274658,0.8263285160064697,0.8263285160064697,0.0,41.45197296142578,61.0,42558.1640625,0.0,450.464111328125,1.0,281.00128173828125,283.94244384765625,296.201904296875,299.036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36550.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033623099327087,1.0,0.0,0.0,3.471033096313477,3.471055507659912,8.039162366912933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.02099609375,0.0,1346.9449462890625,1895.4371337890625,0.0,2502.2060546875,0.8631581664085388,1.0,0.0,3.0,1.0,0.0
18084960,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.3508574366569519,0.2867220938205719,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8788847923278809,0.2169020324945449,0.2060611099004745,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9279000163078308,0.2525908648967743,0.1770672500133514,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8613148927688599,0.2041209191083908,0.1940241158008575,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7634623646736145,0.1408128440380096,0.637346625328064,284.90838623046875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.38336181640625,284.91851806640625,1.0,0.3320803344249725,1.0,1.0,0.0,1.0,-1.8017899990081787,1.801787495613098,2.524640876799822e-06,1.3088997602462769,0.8173069953918457,0.8173069953918457,0.0,43.94327926635742,64.0,42541.859375,0.0,468.4531555175781,1.0,280.9593505859375,283.99578857421875,296.1966552734375,298.9909973144531,293.1499938964844,293.1499938964844,281.25,39563.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068384528160095,1.0,0.0,0.0,3.342095375061035,3.3421170711517334,7.45299757909379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.66943359375,0.0,1241.2430419921875,1895.4371337890625,0.0,2534.109375,0.8407739400863647,1.0,0.0,3.0,1.0,0.0
18085020,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.3512401282787323,0.3076697289943695,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.859503984451294,0.2177452147006988,0.206874594092369,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9047489762306212,0.2535576224327087,0.1777262985706329,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8428536653518677,0.2048264741897583,0.1947149932384491,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.74612957239151,0.1406584829092025,0.6371647119522095,285.0602722167969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3622741699219,285.056396484375,1.0,0.3397789001464844,1.0,1.0,0.0,1.0,-1.82932710647583,1.82932448387146,2.598236505946261e-06,1.3278926610946655,0.9650009274482728,0.9650009274482728,0.0,48.1523666381836,67.0,42824.35546875,0.0,499.169189453125,1.0,281.240966796875,284.1104736328125,296.14453125,298.8910827636719,293.1499938964844,293.1499938964844,280.95001220703125,30559.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000118732452393,1.0,0.0,0.0,3.572115659713745,3.5721380710601807,8.514209639542969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.32763671875,0.0,1408.39111328125,1895.4371337890625,0.0,2471.53369140625,0.8837617039680481,1.0,0.0,3.0,1.0,0.0
18085080,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.3512401282787323,0.3076697289943695,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.859503984451294,0.2177452147006988,0.206874594092369,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9047489762306212,0.2535576224327087,0.1777262985706329,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8428536653518677,0.2048264741897583,0.1947149932384491,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.74612957239151,0.1406584829092025,0.6371647119522095,285.0602722167969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3622741699219,285.056396484375,1.0,0.3397789001464844,1.0,1.0,0.0,1.0,-1.82932710647583,1.82932448387146,2.598236505946261e-06,1.3278926610946655,0.9650009274482728,0.9650009274482728,0.0,48.1523666381836,67.0,42824.35546875,0.0,499.169189453125,1.0,281.240966796875,284.1104736328125,296.14453125,298.8910827636719,293.1499938964844,293.1499938964844,280.95001220703125,30559.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000118732452393,1.0,0.0,0.0,3.572115659713745,3.5721380710601807,8.514209639542969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.32763671875,0.0,1408.39111328125,1895.4371337890625,0.0,2471.53369140625,0.8837617039680481,1.0,0.0,3.0,1.0,0.0
18085140,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9846749901771544,0.3505237698554992,0.315680593252182,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8370894193649292,0.2180166691541671,0.2075446546077728,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.879379391670227,0.2537370920181274,0.1782043129205703,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.821355402469635,0.2049927413463592,0.1952753067016601,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7261168360710144,0.1399845480918884,0.6359472274780273,284.8804016113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.333740234375,284.8861083984375,1.0,0.346445620059967,1.0,1.0,0.0,1.0,-1.839646339416504,1.8396437168121336,2.6274440187989967e-06,1.3360447883605957,0.8377417325973511,0.8377417325973511,0.0,53.61497116088867,70.0,43551.2890625,0.0,523.0426025390625,1.0,280.9576416015625,283.9296264648437,296.2042236328125,299.0780944824219,293.1499938964844,293.1499938964844,281.25,39038.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158417344093323,1.0,0.0,0.0,3.496216297149658,3.496239423751831,8.156237640832842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.16015625,0.0,1390.487548828125,1895.4371337890625,0.0,2617.090087890625,0.8729199171066284,1.0,0.0,3.0,1.0,0.0
