time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9846749901771544,0.3505237698554992,0.315680593252182,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8370894193649292,0.2180166691541671,0.2075446546077728,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.879379391670227,0.2537370920181274,0.1782043129205703,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.821355402469635,0.2049927413463592,0.1952753067016601,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7261168360710144,0.1399845480918884,0.6359472274780273,284.8804016113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.333740234375,284.8861083984375,1.0,0.346445620059967,1.0,1.0,0.0,1.0,-1.839646339416504,1.8396437168121336,2.6274440187989967e-06,1.3360447883605957,0.8377417325973511,0.8377417325973511,0.0,53.61497116088867,70.0,43551.2890625,0.0,523.0426025390625,1.0,280.9576416015625,283.9296264648437,296.2042236328125,299.0780944824219,293.1499938964844,293.1499938964844,281.25,39038.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158417344093323,1.0,0.0,0.0,3.496216297149658,3.496239423751831,8.156237640832842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.16015625,0.0,1390.487548828125,1895.4371337890625,0.0,2617.090087890625,0.8729199171066284,1.0,0.0,3.0,1.0,0.0
18085260,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9641355276107788,0.3534550666809082,0.3176861703395843,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8187508583068848,0.2185747772455215,0.208129197359085,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8585772514343262,0.2543348670005798,0.178626999258995,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8024160265922546,0.2054239064455032,0.1957490295171737,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7082946300506592,0.1394733637571334,0.6341012716293335,285.0343017578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3289794921875,285.0300598144531,1.0,0.3517955541610718,1.0,1.0,0.0,1.0,-1.841516613960266,1.841513991355896,2.629076561788679e-06,1.3346043825149536,0.9680816531181335,0.9680816531181335,0.0,58.87467575073242,73.0,43165.1171875,0.0,540.8176879882812,1.0,281.2421264648437,284.0665283203125,296.1227722167969,298.90478515625,293.1499938964844,293.1499938964844,280.95001220703125,31735.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076623678207397,1.0,0.0,0.0,3.6576080322265625,3.6576313972473145,8.926631949179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.509765625,0.0,1509.6728515625,1895.4371337890625,0.0,2541.6826171875,0.903803050518036,1.0,0.0,3.0,1.0,0.0
18085320,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9641355276107788,0.3534550666809082,0.3176861703395843,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8187508583068848,0.2185747772455215,0.208129197359085,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8585772514343262,0.2543348670005798,0.178626999258995,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8024160265922546,0.2054239064455032,0.1957490295171737,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7082946300506592,0.1394733637571334,0.6341012716293335,285.0343017578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3289794921875,285.0300598144531,1.0,0.3517955541610718,1.0,1.0,0.0,1.0,-1.841516613960266,1.841513991355896,2.629076561788679e-06,1.3346043825149536,0.9680816531181335,0.9680816531181335,0.0,58.87467575073242,73.0,43165.1171875,0.0,540.8176879882812,1.0,281.2421264648437,284.0665283203125,296.1227722167969,298.90478515625,293.1499938964844,293.1499938964844,280.95001220703125,31735.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076623678207397,1.0,0.0,0.0,3.6576080322265625,3.6576313972473145,8.926631949179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.509765625,0.0,1509.6728515625,1895.4371337890625,0.0,2541.6826171875,0.903803050518036,1.0,0.0,3.0,1.0,0.0
18085380,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9477490782737732,0.3560556769371032,0.32042396068573,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8043374419212341,0.218705266714096,0.2086040079593658,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8434831500053406,0.2543337643146515,0.1789266616106033,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7874907851219177,0.2054519802331924,0.196118414402008,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6935279369354248,0.1387545466423034,0.6322423815727234,284.8689270019531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3232116699219,284.8768615722656,1.0,0.3564711809158325,1.0,1.0,0.0,1.0,-1.8439468145370483,1.843944072723389,2.630472863529576e-06,1.3321489095687866,0.8337104320526123,0.8337104320526123,0.0,63.43232727050781,61.0,43608.140625,0.0,556.7826538085938,1.0,280.9573669433594,283.9107666015625,296.1708679199219,299.048583984375,293.1499938964844,293.1499938964844,281.25,40421.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195937871932983,1.0,0.0,0.0,3.5209736824035645,3.5209972858428955,8.272158993349876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.65625,0.0,1426.2178955078125,1895.4371337890625,0.0,2651.80615234375,0.8798379898071289,1.0,0.0,3.0,1.0,0.0
18085440,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9477490782737732,0.3560556769371032,0.32042396068573,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8043374419212341,0.218705266714096,0.2086040079593658,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8434831500053406,0.2543337643146515,0.1789266616106033,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7874907851219177,0.2054519802331924,0.196118414402008,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6935279369354248,0.1387545466423034,0.6322423815727234,284.8689270019531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3232116699219,284.8768615722656,1.0,0.3564711809158325,1.0,1.0,0.0,1.0,-1.8439468145370483,1.843944072723389,2.630472863529576e-06,1.3321489095687866,0.8337104320526123,0.8337104320526123,0.0,63.43232727050781,61.0,43608.140625,0.0,556.7826538085938,1.0,280.9573669433594,283.9107666015625,296.1708679199219,299.048583984375,293.1499938964844,293.1499938964844,281.25,40421.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195937871932983,1.0,0.0,0.0,3.5209736824035645,3.5209972858428955,8.272158993349876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.65625,0.0,1426.2178955078125,1895.4371337890625,0.0,2651.80615234375,0.8798379898071289,1.0,0.0,3.0,1.0,0.0
18085500,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9476672410964966,0.3578565120697021,0.3217421174049377,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8032561540603638,0.2189132571220398,0.2086886912584304,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8423646092414856,0.2545382380485534,0.1789535731077194,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.786368191242218,0.2055981606245041,0.1961525827646255,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6918585300445557,0.1384872198104858,0.6307077407836914,285.0209045410156,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.32330322265625,285.0339050292969,1.0,0.3564433753490448,1.0,1.0,0.0,1.0,-1.8438596725463867,1.8438570499420168,2.628192760312232e-06,1.3304622173309326,0.9311006665229796,0.9311006665229796,0.0,63.76203536987305,61.0,43034.71875,0.0,557.7579956054688,1.0,281.1988830566406,284.07257080078125,296.09503173828125,298.8310852050781,293.1499938964844,293.1499938964844,281.25,34334.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121407628059387,1.0,0.0,0.0,3.566802501678467,3.5668253898620605,8.488900107295194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.67578125,0.0,1430.38134765625,1895.4371337890625,0.0,2582.921142578125,0.8881031274795532,1.0,0.0,3.0,1.0,0.0
18085560,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.95421040058136,0.3599394261837005,0.323495090007782,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8072461485862732,0.2192859500646591,0.2089430093765258,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8462474346160889,0.2549426555633545,0.1791581958532333,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7902315855026245,0.205901026725769,0.1963432878255844,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6947435736656189,0.1383570432662964,0.629677951335907,285.0322570800781,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.325927734375,285.0285339355469,1.0,0.3554321527481079,1.0,1.0,0.0,1.0,-1.845506191253662,1.845503568649292,2.631411689435481e-06,1.3306018114089966,0.9672867655754088,0.9672867655754088,0.0,62.61989974975586,49.0,43212.4453125,0.0,555.3082275390625,1.0,281.2421875,284.0552062988281,296.0983581542969,298.8804626464844,293.1499938964844,293.1499938964844,280.95001220703125,32107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091084957122803,1.0,0.0,0.0,3.675626516342163,3.675650119781494,9.014798365569732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.48974609375,0.0,1532.53857421875,1895.4371337890625,0.0,2554.986083984375,0.9082106947898864,1.0,0.0,3.0,1.0,0.0
18085620,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.975063145160675,0.3627912104129791,0.3262018263339996,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8220567107200623,0.2194901704788208,0.2091161161661148,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.86182701587677,0.2549956738948822,0.1792228817939758,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8055751919746399,0.2059980630874633,0.1964064538478851,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7073999047279358,0.1377757638692855,0.6267032623291016,284.8691711425781,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3215637207031,284.87701416015625,1.0,0.3508901298046112,1.0,1.0,0.0,1.0,-1.8455500602722168,1.845547437667847,2.631258212204557e-06,1.3304147720336914,0.8340814709663391,0.8340814709663391,0.0,58.135990142822266,37.0,43610.890625,0.0,541.247802734375,1.0,280.957275390625,283.9019775390625,296.1543273925781,299.03076171875,293.1499938964844,293.1499938964844,281.25,40621.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201445937156677,1.0,0.0,0.0,3.531555414199829,3.53157901763916,8.321954396706133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5400390625,0.0,1438.798583984375,1895.4371337890625,0.0,2656.908935546875,0.8823589086532593,1.0,0.0,3.0,1.0,0.0
18085680,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.975063145160675,0.3627912104129791,0.3262018263339996,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8220567107200623,0.2194901704788208,0.2091161161661148,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.86182701587677,0.2549956738948822,0.1792228817939758,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8055751919746399,0.2059980630874633,0.1964064538478851,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7073999047279358,0.1377757638692855,0.6267032623291016,284.8691711425781,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3215637207031,284.87701416015625,1.0,0.3508901298046112,1.0,1.0,0.0,1.0,-1.8455500602722168,1.845547437667847,2.631258212204557e-06,1.3304147720336914,0.8340814709663391,0.8340814709663391,0.0,58.135990142822266,37.0,43610.890625,0.0,541.247802734375,1.0,280.957275390625,283.9019775390625,296.1543273925781,299.03076171875,293.1499938964844,293.1499938964844,281.25,40621.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201445937156677,1.0,0.0,0.0,3.531555414199829,3.53157901763916,8.321954396706133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5400390625,0.0,1438.798583984375,1895.4371337890625,0.0,2656.908935546875,0.8823589086532593,1.0,0.0,3.0,1.0,0.0
18085740,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3669562935829162,0.3260206282138824,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8467209339141846,0.2201600670814514,0.2093179374933242,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.889647364616394,0.2556654214859009,0.1793346107006073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8300505876541138,0.2065305113792419,0.1964890658855438,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7279579639434814,0.1375073939561844,0.6236928105354309,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32440185546875,285.0274963378906,1.0,0.3437463343143463,1.0,1.0,0.0,1.0,-1.8409751653671265,1.8409725427627563,2.621340172481723e-06,1.3292447328567505,0.9680885076522828,0.9680885076522828,0.0,51.63517761230469,25.0,43128.328125,0.0,518.0986938476562,1.0,281.24237060546875,284.0460205078125,296.0862731933594,298.8656005859375,293.1499938964844,293.1499938964844,280.95001220703125,32172.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091499209403992,1.0,0.0,0.0,3.683286905288696,3.6833105087280273,9.052413361132494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.203125,0.0,1541.615234375,1895.4371337890625,0.0,2555.367431640625,0.9099204540252686,1.0,0.0,3.0,1.0,0.0
18085800,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3669562935829162,0.3260206282138824,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8467209339141846,0.2201600670814514,0.2093179374933242,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.889647364616394,0.2556654214859009,0.1793346107006073,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8300505876541138,0.2065305113792419,0.1964890658855438,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7279579639434814,0.1375073939561844,0.6236928105354309,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32440185546875,285.0274963378906,1.0,0.3437463343143463,1.0,1.0,0.0,1.0,-1.8409751653671265,1.8409725427627563,2.621340172481723e-06,1.3292447328567505,0.9680885076522828,0.9680885076522828,0.0,51.63517761230469,25.0,43128.328125,0.0,518.0986938476562,1.0,281.24237060546875,284.0460205078125,296.0862731933594,298.8656005859375,293.1499938964844,293.1499938964844,280.95001220703125,32172.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091499209403992,1.0,0.0,0.0,3.683286905288696,3.6833105087280273,9.052413361132494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.203125,0.0,1541.615234375,1895.4371337890625,0.0,2555.367431640625,0.9099204540252686,1.0,0.0,3.0,1.0,0.0
18085860,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.3746553361415863,0.2991030812263489,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8712363839149475,0.2203355133533477,0.2094746530055999,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9173651933670044,0.2556376755237579,0.1793553978204727,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8530541658401489,0.2065947204828262,0.1965315043926239,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7467363476753235,0.1370157450437545,0.6210131645202637,284.8480834960937,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3452453613281,284.8558959960937,1.0,0.3334565460681915,1.0,1.0,0.0,1.0,-1.806947469711304,1.8069449663162231,2.531981863285182e-06,1.3073056936264038,0.8107442855834961,0.8107442855834961,0.0,46.04901885986328,28.0,42769.9140625,0.0,478.1805114746094,1.0,280.9580078125,283.8887634277344,296.13629150390625,298.97674560546875,293.1499938964844,293.1499938964844,281.25,42500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183534741401672,1.0,0.0,0.0,3.478815793991089,3.47883939743042,8.075253390416037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.08740234375,0.0,1397.2855224609375,1895.4371337890625,0.0,2640.322265625,0.8720951676368713,1.0,0.0,3.0,1.0,0.0
18085920,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.3746553361415863,0.2991030812263489,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8712363839149475,0.2203355133533477,0.2094746530055999,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9173651933670044,0.2556376755237579,0.1793553978204727,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8530541658401489,0.2065947204828262,0.1965315043926239,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7467363476753235,0.1370157450437545,0.6210131645202637,284.8480834960937,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3452453613281,284.8558959960937,1.0,0.3334565460681915,1.0,1.0,0.0,1.0,-1.806947469711304,1.8069449663162231,2.531981863285182e-06,1.3073056936264038,0.8107442855834961,0.8107442855834961,0.0,46.04901885986328,28.0,42769.9140625,0.0,478.1805114746094,1.0,280.9580078125,283.8887634277344,296.13629150390625,298.97674560546875,293.1499938964844,293.1499938964844,281.25,42500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183534741401672,1.0,0.0,0.0,3.478815793991089,3.47883939743042,8.075253390416037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.08740234375,0.0,1397.2855224609375,1895.4371337890625,0.0,2640.322265625,0.8720951676368713,1.0,0.0,3.0,1.0,0.0
18085980,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.3870082497596741,0.2792255282402038,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8922988772392273,0.2209769189357757,0.209765538573265,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9423915147781372,0.2562289237976074,0.1794980466365814,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8729475140571594,0.2070894241333007,0.1966960728168487,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7629956603050232,0.1370118707418441,0.6195386648178101,284.9986267089844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.395263671875,284.9938659667969,1.0,0.3265910446643829,1.0,1.0,0.0,1.0,-1.7820159196853638,1.7820134162902832,2.468271304678637e-06,1.291719675064087,0.9186391234397888,0.9186391234397888,0.0,42.22361755371094,31.0,41859.8046875,0.0,450.8726806640625,1.0,281.2414855957031,284.0301513671875,296.06134033203125,298.7691345214844,293.1499938964844,293.1499938964844,280.95001220703125,33328.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802854061126709,1.0,0.0,0.0,3.5914554595947266,3.5914785861968994,8.606652954767924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.1923828125,0.0,1449.3399658203125,1895.4371337890625,0.0,2497.5478515625,0.8900232911109924,1.0,0.0,3.0,1.0,0.0
18086040,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.3870082497596741,0.2792255282402038,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8922988772392273,0.2209769189357757,0.209765538573265,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9423915147781372,0.2562289237976074,0.1794980466365814,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8729475140571594,0.2070894241333007,0.1966960728168487,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7629956603050232,0.1370118707418441,0.6195386648178101,284.9986267089844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.395263671875,284.9938659667969,1.0,0.3265910446643829,1.0,1.0,0.0,1.0,-1.7820159196853638,1.7820134162902832,2.468271304678637e-06,1.291719675064087,0.9186391234397888,0.9186391234397888,0.0,42.22361755371094,31.0,41859.8046875,0.0,450.8726806640625,1.0,281.2414855957031,284.0301513671875,296.06134033203125,298.7691345214844,293.1499938964844,293.1499938964844,280.95001220703125,33328.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802854061126709,1.0,0.0,0.0,3.5914554595947266,3.5914785861968994,8.606652954767924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.1923828125,0.0,1449.3399658203125,1895.4371337890625,0.0,2497.5478515625,0.8900232911109924,1.0,0.0,3.0,1.0,0.0
18086100,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.3930113315582275,0.2717867195606231,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9009971022605896,0.221188336610794,0.2100245058536529,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9522380232810974,0.2563481330871582,0.179657906293869,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8812624216079712,0.207231268286705,0.196884274482727,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.769914448261261,0.1370158940553665,0.6195677518844604,284.8514709472656,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41912841796875,284.8359680175781,1.0,0.3241722285747528,1.0,1.0,0.0,1.0,-1.773846983909607,1.773844599723816,2.447747874612105e-06,1.2867282629013062,0.8158345222473145,0.8158345222473145,0.0,40.87616729736328,31.0,42288.078125,0.0,441.7941284179688,1.0,280.9991455078125,283.8641052246094,296.1318359375,298.9670104980469,293.1499938964844,293.1499938964844,280.95001220703125,38641.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082005977630615,1.0,0.0,0.0,3.5391838550567627,3.539207220077514,8.357945375792042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.259765625,0.0,1432.50634765625,1895.4371337890625,0.0,2546.6328125,0.8793858885765076,1.0,0.0,3.0,1.0,0.0
18086160,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.3986124694347381,0.2664456665515899,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9073923826217652,0.2212767750024795,0.2100983262062072,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9589629173278807,0.2563047707080841,0.1796252131462097,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8872706294059753,0.2072530388832092,0.1968960016965866,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.774911105632782,0.1369445025920868,0.6191601753234863,284.8741760253906,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4398803710937,284.8851013183594,1.0,0.3223081231117248,1.0,1.0,0.0,1.0,-1.7670069932937622,1.7670046091079712,2.4304279122588923e-06,1.2823699712753296,0.7960714101791382,0.7960714101791382,0.0,39.90948867797852,49.0,41709.34375,0.0,434.73870849609375,1.0,280.9588623046875,283.93609619140625,296.12078857421875,298.8811340332031,293.1499938964844,293.1499938964844,281.25,42546.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085744380950928,1.0,0.0,0.0,3.33978533744812,3.339807748794556,7.4426981200304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.51416015625,0.0,1259.4725341796875,1895.4371337890625,0.0,2550.07177734375,0.8429034352302551,1.0,0.0,3.0,1.0,0.0
18086220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.4058043360710144,0.269743800163269,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9039794206619264,0.2218094021081924,0.2104539275169372,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.955141544342041,0.2567828297615051,0.1798136085271835,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8839386105537415,0.207664281129837,0.1971489787101745,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7718381285667419,0.1371102184057235,0.6194869875907898,285.0416564941406,284.95001220703125,296.40185546875,293.11773681640625,296.40069580078125,297.46435546875,285.042724609375,1.0,0.3242109715938568,1.0,1.0,0.0,1.0,-1.7722973823547363,1.772294998168945,2.4447333544230787e-06,1.2865006923675537,0.9152908325195312,0.9152908325195312,0.0,40.54233932495117,49.0,41460.734375,0.0,439.8497009277344,1.0,281.22119140625,284.0860900878906,296.0550842285156,298.69891357421875,293.1499938964844,293.1499938964844,281.25,32478.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964462637901306,1.0,0.0,0.0,3.459667444229126,3.459689140319824,7.986602099663287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.29833984375,0.0,1306.5733642578125,1895.4371337890625,0.0,2438.9794921875,0.8617465496063232,1.0,0.0,3.0,1.0,0.0
18086280,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.4083285629749298,0.2742100358009338,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8993282318115234,0.2221039235591888,0.2107570916414261,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9498572945594788,0.2570554614067077,0.1800268292427063,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8793817162513733,0.207899585366249,0.1973968893289566,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.767845094203949,0.1372142881155014,0.6200956702232361,285.0337829589844,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4701538085937,285.03094482421875,1.0,0.3261801600456238,1.0,1.0,0.0,1.0,-1.7793035507202148,1.7793010473251345,2.4633277462271508e-06,1.2916172742843628,0.9285924434661864,0.9285924434661864,0.0,41.398475646972656,67.0,41661.203125,0.0,446.7118225097656,1.0,281.2405090332031,284.0677185058594,296.0730895996094,298.7467346191406,293.1499938964844,293.1499938964844,280.95001220703125,31772.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946927547454834,1.0,0.0,0.0,3.524834394454956,3.5248565673828125,8.290309665426321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.67333984375,0.0,1367.7774658203125,1895.4371337890625,0.0,2423.0048828125,0.8741887211799622,1.0,0.0,3.0,1.0,0.0
18086340,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.4113504290580749,0.2902620434761047,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8827682137489319,0.2224283814430236,0.2113234400749206,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9301418662071228,0.2572050094604492,0.1803670674562454,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8633838891983032,0.2081102430820465,0.1978483349084854,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7539588809013367,0.137167289853096,0.6210266351699829,284.87603759765625,284.95001220703125,296.43853759765625,293.1222839355469,296.4374084472656,297.4662475585937,284.8774108886719,1.0,0.3325885832309723,1.0,1.0,0.0,1.0,-1.8013169765472412,1.8013144731521606,2.522018121453584e-06,1.307460069656372,0.8245903849601746,0.8245903849601746,0.0,44.50938034057617,67.0,42621.65234375,0.0,469.890869140625,1.0,280.9754333496094,283.9009094238281,296.1665954589844,298.984130859375,293.1499938964844,293.1499938964844,280.95001220703125,38482.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804896354675293,1.0,0.0,0.0,3.476372480392456,3.4763951301574707,8.063914265221683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.22021484375,0.0,1366.133056640625,1895.4371337890625,0.0,2516.275390625,0.8664540648460388,1.0,0.0,3.0,1.0,0.0
18086400,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.4117132723331451,0.3002400994300842,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8729156255722046,0.2225162535905838,0.2114766091108322,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9180976748466492,0.2571963369846344,0.1804115921258926,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8540025353431702,0.2081471383571624,0.1979547888040542,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7458240985870361,0.1370522677898407,0.6209750771522522,284.9074401855469,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4571533203125,284.9169311523437,1.0,0.3363414108753204,1.0,1.0,0.0,1.0,-1.813597559928894,1.8135950565338133,2.5550575628585648e-06,1.3162482976913452,0.8329010009765625,0.8329010009765625,0.0,46.49428176879883,85.0,42759.984375,0.0,483.8231201171875,1.0,280.9587097167969,283.9407043457031,296.1614074707031,298.96209716796875,293.1499938964844,293.1499938964844,281.25,38954.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067862391471863,1.0,0.0,0.0,3.420062065124512,3.420084476470948,7.804791266607936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.31884765625,0.0,1312.7930908203125,1895.4371337890625,0.0,2533.6298828125,0.8570271134376526,1.0,0.0,3.0,1.0,0.0
18086460,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4108471274375915,0.3379952907562256,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8411773443222046,0.2236750721931457,0.2125651091337204,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8816584944725037,0.2582080960273742,0.1810812503099441,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8238686323165894,0.2091027498245239,0.1988637894392013,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7192497253417969,0.1371790170669555,0.6221019625663757,285.0917663574219,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.41357421875,285.0907592773437,1.0,0.3512574434280395,1.0,1.0,0.0,1.0,-1.8634743690490725,1.863471746444702,2.691899226192618e-06,1.351960301399231,1.0,1.0,0.0,54.62569046020508,88.0,43449.390625,0.0,542.4566650390625,1.0,281.2418212890625,284.0876159667969,296.124755859375,298.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,30223.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012248277664185,1.0,0.0,0.0,3.651490688323975,3.651513814926148,8.89679711235658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.07421875,0.0,1491.5924072265625,1895.4371337890625,0.0,2482.628662109375,0.901595652103424,1.0,0.0,3.0,1.0,0.0
18086520,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4108471274375915,0.3379952907562256,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8411773443222046,0.2236750721931457,0.2125651091337204,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8816584944725037,0.2582080960273742,0.1810812503099441,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8238686323165894,0.2091027498245239,0.1988637894392013,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7192497253417969,0.1371790170669555,0.6221019625663757,285.0917663574219,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.41357421875,285.0907592773437,1.0,0.3512574434280395,1.0,1.0,0.0,1.0,-1.8634743690490725,1.863471746444702,2.691899226192618e-06,1.351960301399231,1.0,1.0,0.0,54.62569046020508,88.0,43449.390625,0.0,542.4566650390625,1.0,281.2418212890625,284.0876159667969,296.124755859375,298.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,30223.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012248277664185,1.0,0.0,0.0,3.651490688323975,3.651513814926148,8.89679711235658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.07421875,0.0,1491.5924072265625,1895.4371337890625,0.0,2482.628662109375,0.901595652103424,1.0,0.0,3.0,1.0,0.0
18086580,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9977176189422609,0.4064908623695373,0.3670238256454468,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8190685510635376,0.2247921675443649,0.2140001058578491,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8562596440315247,0.2589440643787384,0.181932047009468,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8011808395385742,0.2100413739681244,0.2001206576824188,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6977424621582031,0.137241244316101,0.624080240726471,284.9167175292969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3534240722656,284.9196472167969,1.0,0.3637784719467163,1.0,1.0,0.0,1.0,-1.905805587768555,1.9058027267456048,2.8118347472627647e-06,1.3826558589935305,0.908583402633667,0.908583402633667,0.0,62.346073150634766,91.0,45148.9609375,0.0,596.9437866210938,1.0,280.9575500488281,283.8856506347656,296.2100830078125,299.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,35812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205204606056213,1.0,0.0,0.0,3.684152126312256,3.684176445007324,9.056667522600036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.53955078125,0.0,1570.0784912109375,1895.4371337890625,0.0,2660.3916015625,0.9124964475631714,1.0,0.0,3.0,1.0,0.0
18086640,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9977176189422609,0.4064908623695373,0.3670238256454468,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8190685510635376,0.2247921675443649,0.2140001058578491,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8562596440315247,0.2589440643787384,0.181932047009468,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8011808395385742,0.2100413739681244,0.2001206576824188,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6977424621582031,0.137241244316101,0.624080240726471,284.9167175292969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3534240722656,284.9196472167969,1.0,0.3637784719467163,1.0,1.0,0.0,1.0,-1.905805587768555,1.9058027267456048,2.8118347472627647e-06,1.3826558589935305,0.908583402633667,0.908583402633667,0.0,62.346073150634766,91.0,45148.9609375,0.0,596.9437866210938,1.0,280.9575500488281,283.8856506347656,296.2100830078125,299.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,35812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205204606056213,1.0,0.0,0.0,3.684152126312256,3.684176445007324,9.056667522600036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.53955078125,0.0,1570.0784912109375,1895.4371337890625,0.0,2660.3916015625,0.9124964475631714,1.0,0.0,3.0,1.0,0.0
18086700,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.98064786195755,0.4054802358150482,0.3656216561794281,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8038256168365479,0.2252461314201355,0.2146702855825424,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.840277373790741,0.2591468393802643,0.1822648793458938,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7855021953582764,0.2104117572307586,0.2007106095552444,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6831827163696289,0.137183204293251,0.6249130368232727,284.8025817871094,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3321838378906,284.7943725585937,1.0,0.3686314523220062,1.0,1.0,0.0,1.0,-1.906221985816956,1.906219244003296,2.8129925340181217e-06,1.3829296827316284,0.8061386346817017,0.8061386346817017,0.0,67.5932846069336,91.0,45712.5546875,0.0,614.533203125,1.0,280.7008972167969,283.7485656738281,296.2347717285156,299.30523681640625,293.1499938964844,293.1499938964844,280.6499938964844,41164.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311278820037842,1.0,0.0,0.0,3.5884106159210205,3.588434934616089,8.592065228185675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11083984375,0.0,1503.71044921875,1895.4371337890625,0.0,2758.94775390625,0.8919536471366882,1.0,0.0,3.0,1.0,0.0
18086760,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9667699933052064,0.4060043096542358,0.3655345737934112,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7922469973564148,0.2257517129182815,0.2152596265077591,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8288936614990234,0.2594016194343567,0.1825165897607803,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7742112874984741,0.2108295857906341,0.2012215256690979,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6725896000862122,0.1371917575597763,0.6255055665969849,284.8658752441406,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3231201171875,284.8774719238281,1.0,0.3729038834571838,1.0,1.0,0.0,1.0,-1.908449649810791,1.9084467887878416,2.819254632413504e-06,1.3844428062438965,0.8052665591239929,0.8052665591239929,0.0,71.96735382080078,79.0,45327.1484375,0.0,630.3929443359375,1.0,280.658935546875,283.8459167480469,296.1913757324219,299.1819152832031,293.1499938964844,293.1499938964844,280.95001220703125,42874.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336993455886841,1.0,0.0,0.0,3.391497850418091,3.391520738601685,7.674965445403359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.880859375,0.0,1311.9351806640625,1895.4371337890625,0.0,2782.909423828125,0.8551375269889832,1.0,0.0,3.0,1.0,0.0
18086820,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.965396285057068,0.4102438986301422,0.3686276972293854,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7908259630203247,0.2276542037725448,0.2168669998645782,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8269573450088501,0.2609944343566894,0.1834571063518524,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7727190256118774,0.2125037312507629,0.2026273161172866,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6706167459487915,0.1379752308130264,0.6282107830047607,285.0228881835937,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3299560546875,285.0200500488281,1.0,0.3752774894237518,1.0,1.0,0.0,1.0,-1.9201534986495967,1.920150637626648,2.8526803816930624e-06,1.3926897048950195,0.9311013221740724,0.9311013221740724,0.0,73.49773406982422,67.0,45269.30078125,0.0,644.1821899414062,1.0,280.94110107421875,283.976318359375,296.1231994628906,299.0234375,293.1499938964844,293.1499938964844,280.6499938964844,32306.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822881281375885,1.0,0.0,0.0,3.5677595138549805,3.567782163619995,8.493456675751077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.330078125,0.0,1416.567138671875,1895.4371337890625,0.0,2682.28271484375,0.8840516805648804,1.0,0.0,3.0,1.0,0.0
18086880,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.965396285057068,0.4102438986301422,0.3686276972293854,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7908259630203247,0.2276542037725448,0.2168669998645782,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8269573450088501,0.2609944343566894,0.1834571063518524,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7727190256118774,0.2125037312507629,0.2026273161172866,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6706167459487915,0.1379752308130264,0.6282107830047607,285.0228881835937,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3299560546875,285.0200500488281,1.0,0.3752774894237518,1.0,1.0,0.0,1.0,-1.9201534986495967,1.920150637626648,2.8526803816930624e-06,1.3926897048950195,0.9311013221740724,0.9311013221740724,0.0,73.49773406982422,67.0,45269.30078125,0.0,644.1821899414062,1.0,280.94110107421875,283.976318359375,296.1231994628906,299.0234375,293.1499938964844,293.1499938964844,280.6499938964844,32306.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822881281375885,1.0,0.0,0.0,3.5677595138549805,3.567782163619995,8.493456675751077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.330078125,0.0,1416.567138671875,1895.4371337890625,0.0,2682.28271484375,0.8840516805648804,1.0,0.0,3.0,1.0,0.0
18086940,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9793177843093872,0.4138668477535248,0.3719661831855774,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8026260733604431,0.2293650209903717,0.2184385657310485,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.837464451789856,0.2621846199035644,0.1842987984418869,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7840133905410767,0.2140014618635177,0.2039928287267685,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6805002689361572,0.1388624459505081,0.6316376328468323,284.89764404296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3344421386719,284.9057006835937,1.0,0.3736031651496887,1.0,1.0,0.0,1.0,-1.932816982269287,1.932814121246338,2.8889951408928027e-06,1.4015344381332395,0.8277588486671448,0.8277588486671448,0.0,70.18093872070312,55.0,45938.18359375,0.0,642.9039306640625,1.0,280.658203125,283.8551025390625,296.19171142578125,299.1990661621094,293.1499938964844,293.1499938964844,280.95001220703125,39787.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337560296058655,1.0,0.0,0.0,3.428678274154663,3.4287009239196777,7.844166134418629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.09619140625,0.0,1327.218994140625,1895.4371337890625,0.0,2783.4375,0.8596407175064087,1.0,0.0,3.0,1.0,0.0
18087000,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9793177843093872,0.4138668477535248,0.3719661831855774,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8026260733604431,0.2293650209903717,0.2184385657310485,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.837464451789856,0.2621846199035644,0.1842987984418869,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7840133905410767,0.2140014618635177,0.2039928287267685,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6805002689361572,0.1388624459505081,0.6316376328468323,284.89764404296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3344421386719,284.9057006835937,1.0,0.3736031651496887,1.0,1.0,0.0,1.0,-1.932816982269287,1.932814121246338,2.8889951408928027e-06,1.4015344381332395,0.8277588486671448,0.8277588486671448,0.0,70.18093872070312,55.0,45938.18359375,0.0,642.9039306640625,1.0,280.658203125,283.8551025390625,296.19171142578125,299.1990661621094,293.1499938964844,293.1499938964844,280.95001220703125,39787.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337560296058655,1.0,0.0,0.0,3.428678274154663,3.4287009239196777,7.844166134418629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.09619140625,0.0,1327.218994140625,1895.4371337890625,0.0,2783.4375,0.8596407175064087,1.0,0.0,3.0,1.0,0.0
