time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.4190134406089782,0.3741562664508819,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8238276243209839,0.2317117154598236,0.22019624710083,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8585711717605591,0.2641165554523468,0.185280442237854,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8057495355606079,0.2160891890525818,0.2055202722549438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.699937105178833,0.1402675062417984,0.635962724685669,285.0444641113281,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3486328125,285.0401611328125,1.0,0.3691827058792114,1.0,1.0,0.0,1.0,-1.944406270980835,1.9444034099578853,2.922146450146101e-06,1.4093976020812988,0.9633519649505616,0.9633519649505616,0.0,63.95348739624024,43.0,45919.05859375,0.0,631.5743408203125,1.0,280.94171142578125,283.9773254394531,296.1469116210937,299.0843811035156,293.1499938964844,293.1499938964844,280.6499938964844,31395.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253263235092163,1.0,0.0,0.0,3.6213107109069824,3.621333599090576,8.750338338359143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0498046875,0.0,1467.302490234375,1895.4371337890625,0.0,2704.982666015625,0.8954131007194519,1.0,0.0,3.0,1.0,0.0
18087120,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.4190134406089782,0.3741562664508819,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8238276243209839,0.2317117154598236,0.22019624710083,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8585711717605591,0.2641165554523468,0.185280442237854,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8057495355606079,0.2160891890525818,0.2055202722549438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.699937105178833,0.1402675062417984,0.635962724685669,285.0444641113281,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3486328125,285.0401611328125,1.0,0.3691827058792114,1.0,1.0,0.0,1.0,-1.944406270980835,1.9444034099578853,2.922146450146101e-06,1.4093976020812988,0.9633519649505616,0.9633519649505616,0.0,63.95348739624024,43.0,45919.05859375,0.0,631.5743408203125,1.0,280.94171142578125,283.9773254394531,296.1469116210937,299.0843811035156,293.1499938964844,293.1499938964844,280.6499938964844,31395.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253263235092163,1.0,0.0,0.0,3.6213107109069824,3.621333599090576,8.750338338359143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0498046875,0.0,1467.302490234375,1895.4371337890625,0.0,2704.982666015625,0.8954131007194519,1.0,0.0,3.0,1.0,0.0
18087180,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.4270525276660919,0.3500612378120422,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.843394935131073,0.233667254447937,0.2219922691583633,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8795121908187866,0.2654273509979248,0.1862077414989471,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8252584934234619,0.2178028374910354,0.2070820778608322,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7181207537651062,0.1415657997131347,0.6411343216896057,284.8721008300781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3776550292969,284.8786315917969,1.0,0.361661821603775,1.0,1.0,0.0,1.0,-1.9282082319259644,1.9282052516937256,2.873064886443899e-06,1.3963006734848022,0.8262738585472107,0.8262738585472107,0.0,58.36188125610352,31.0,46081.1796875,0.0,600.59716796875,1.0,280.6583251953125,283.8185729980469,296.2091979980469,299.2408752441406,293.1499938964844,293.1499938964844,280.95001220703125,40513.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370059728622437,1.0,0.0,0.0,3.4788718223571777,3.4788949489593506,8.075513164840231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.93994140625,0.0,1383.169677734375,1895.4371337890625,0.0,2813.755126953125,0.8707007765769958,1.0,0.0,3.0,1.0,0.0
18087240,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.4270525276660919,0.3500612378120422,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.843394935131073,0.233667254447937,0.2219922691583633,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8795121908187866,0.2654273509979248,0.1862077414989471,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8252584934234619,0.2178028374910354,0.2070820778608322,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7181207537651062,0.1415657997131347,0.6411343216896057,284.8721008300781,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3776550292969,284.8786315917969,1.0,0.361661821603775,1.0,1.0,0.0,1.0,-1.9282082319259644,1.9282052516937256,2.873064886443899e-06,1.3963006734848022,0.8262738585472107,0.8262738585472107,0.0,58.36188125610352,31.0,46081.1796875,0.0,600.59716796875,1.0,280.6583251953125,283.8185729980469,296.2091979980469,299.2408752441406,293.1499938964844,293.1499938964844,280.95001220703125,40513.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370059728622437,1.0,0.0,0.0,3.4788718223571777,3.4788949489593506,8.075513164840231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.93994140625,0.0,1383.169677734375,1895.4371337890625,0.0,2813.755126953125,0.8707007765769958,1.0,0.0,3.0,1.0,0.0
18087300,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.4335925281047821,0.3353082239627838,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8562172651290894,0.2348436266183853,0.222839668393135,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8932186365127563,0.2663219571113586,0.1866094917058944,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8373099565505981,0.2188388109207153,0.2078085541725158,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7287655472755432,0.142402097582817,0.6437712907791138,285.00946044921875,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.40740966796875,285.01910400390625,1.0,0.3569042086601257,1.0,1.0,0.0,1.0,-1.9160335063934328,1.916030645370484,2.837506372088683e-06,1.387228012084961,0.9129598140716552,0.9129598140716552,0.0,55.10076141357422,31.0,45330.56640625,0.0,581.0402221679688,1.0,280.8978881835937,283.9677734375,296.1407165527344,299.0209350585937,293.1499938964844,293.1499938964844,280.95001220703125,34627.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292430639266968,1.0,0.0,0.0,3.519938707351685,3.519961357116699,8.267296607300523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.955078125,0.0,1383.320556640625,1895.4371337890625,0.0,2741.400146484375,0.8777502179145813,1.0,0.0,3.0,1.0,0.0
18087360,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.4415993392467499,0.3180182576179504,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8728196620941162,0.2361921966075897,0.2239257544279098,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.911012589931488,0.2674105167388916,0.1872294098138809,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8527822494506836,0.2200342267751693,0.2087547779083252,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7421069741249084,0.1434297412633896,0.6473955512046814,285.0015869140625,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.44659423828125,284.9961242675781,1.0,0.3516154587268829,1.0,1.0,0.0,1.0,-1.902809977531433,1.9028072357177728,2.799294406941044e-06,1.3774676322937012,0.9290748238563538,0.9290748238563538,0.0,51.47087097167969,34.0,45252.359375,0.0,559.7783203125,1.0,280.9417724609375,283.940185546875,296.1477355957031,299.0620422363281,293.1499938964844,293.1499938964844,280.6499938964844,32920.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253891468048096,1.0,0.0,0.0,3.611832618713379,3.611855745315552,8.704594165465096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.79296875,0.0,1468.3212890625,1895.4371337890625,0.0,2705.56640625,0.8942242860794067,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.4505175948143005,0.303403228521347,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8884991407394409,0.2374461442232132,0.2251103818416595,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9288819432258606,0.2682856917381286,0.1878780126571655,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8675116300582886,0.2211339920759201,0.2097887247800827,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7549692988395691,0.1445015370845794,0.651829183101654,284.8427124023437,284.95001220703125,296.76300048828125,293.1885986328125,296.7619323730469,297.4921875,284.833251953125,1.0,0.3479693531990051,1.0,1.0,0.0,1.0,-1.8940184116363523,1.8940156698226929,2.773856749627157e-06,1.3708266019821167,0.8156264424324036,0.8156264424324036,0.0,48.588775634765625,34.0,45649.53515625,0.0,544.2872924804688,1.0,280.69256591796875,283.7726135253906,296.2165832519531,299.2569885253906,293.1499938964844,293.1499938964844,280.6499938964844,39156.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317232728004456,1.0,0.0,0.0,3.5464162826538086,3.54643988609314,8.392140671276138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.11181640625,0.0,1443.9010009765625,1895.4371337890625,0.0,2764.4931640625,0.881363570690155,1.0,0.0,3.0,1.0,0.0
18087480,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4580932259559631,0.2933659553527832,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9000383615493774,0.2384688407182693,0.2259986847639084,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9418126344680786,0.2689404487609863,0.1882835179567337,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8784843683242798,0.2220216989517212,0.2105532884597778,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7647948861122131,0.1454259753227234,0.6555477380752563,284.8773803710937,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5311584472656,284.88739013671875,1.0,0.3455360829830169,1.0,1.0,0.0,1.0,-1.8889002799987795,1.88889741897583,2.759106564553804e-06,1.3669580221176147,0.8074677586555481,0.8074677586555481,0.0,46.70318222045898,37.0,45185.42578125,0.0,534.6630249023438,1.0,280.658447265625,283.84259033203125,296.20379638671875,299.1756591796875,293.1499938964844,293.1499938964844,280.95001220703125,41830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321347832679749,1.0,0.0,0.0,3.383933782577514,3.3839564323425293,7.640768444616697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.83642578125,0.0,1297.2554931640625,1895.4371337890625,0.0,2768.3271484375,0.8518710732460022,1.0,0.0,3.0,1.0,0.0
18087540,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4672545492649078,0.2832142114639282,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9131876230239868,0.2399780303239822,0.2271923869848251,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9553181529045104,0.2700906097888946,0.1888903230428695,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8906059265136719,0.2233476638793945,0.2115877568721771,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7758726477622986,0.1467365324497223,0.6605278849601746,285.0240783691406,284.95001220703125,296.7996520996094,293.1972961425781,296.798583984375,297.5771179199219,285.0316162109375,1.0,0.3434966802597046,1.0,1.0,0.0,1.0,-1.886089563369751,1.8860868215560915,2.7509238407219527e-06,1.3647549152374268,0.9050428867340088,0.9050428867340088,0.0,44.90596008300781,37.0,44718.4296875,0.0,526.9537963867188,1.0,280.9022216796875,283.98779296875,296.14215087890625,298.9767150878906,293.1499938964844,293.1499938964844,280.95001220703125,33976.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227303624153137,1.0,0.0,0.0,3.4576611518859863,3.457683086395264,7.977341738296673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.08984375,0.0,1315.1832275390625,1895.4371337890625,0.0,2680.8828125,0.863348126411438,1.0,0.0,3.0,1.0,0.0
18087600,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.4752017855644226,0.2753091752529144,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9251738786697388,0.2414187043905258,0.2284606099128723,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9660473465919496,0.2712279260158539,0.1896188855171203,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9009293913841248,0.2246185541152954,0.2126999795436859,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7854918837547302,0.1479957997798919,0.6657198667526245,285.0187072753906,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6158142089844,285.0147399902344,1.0,0.3423613309860229,1.0,1.0,0.0,1.0,-1.8865615129470823,1.8865587711334229,2.752129603322828e-06,1.3649957180023191,0.9253337979316713,0.9253337979316713,0.0,43.60466384887695,57.0,44882.61328125,0.0,523.0984497070312,1.0,280.9411315917969,283.9628601074219,296.1600036621094,299.037109375,293.1499938964844,293.1499938964844,280.6499938964844,32307.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193705677986145,1.0,0.0,0.0,3.553661108016968,3.553683519363404,8.426462727584294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.3828125,0.0,1401.709228515625,1895.4371337890625,0.0,2649.739013671875,0.8808408379554749,1.0,0.0,3.0,1.0,0.0
18087660,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4835934340953827,0.2751501500606537,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.927832305431366,0.2429478168487548,0.2300160974264145,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9676886796951294,0.2722837030887604,0.1904775500297546,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9030942320823668,0.2259530127048492,0.2140667587518692,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.788318932056427,0.1494064182043075,0.6723483800888062,284.8709716796875,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.6565246582031,284.86492919921875,1.0,0.3447807729244232,1.0,1.0,0.0,1.0,-1.8988515138626096,1.8988487720489504,2.786920504149748e-06,1.3737850189208984,0.8268648982048035,0.8268648982048035,0.0,43.830604553222656,57.0,45717.14453125,0.0,532.2890014648438,1.0,280.69000244140625,283.8006896972656,296.2414245605469,299.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,37888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827099084854126,1.0,0.0,0.0,3.5149388313293457,3.5149617195129395,8.243825959652895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.3681640625,0.0,1401.64111328125,1895.4371337890625,0.0,2721.45751953125,0.8739579319953918,1.0,0.0,3.0,1.0,0.0
18087720,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.4887760877609253,0.2808356881141662,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9221927523612976,0.2440831065177917,0.2311210334300995,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.961933970451355,0.2730094790458679,0.1910130232572555,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8981525897979736,0.2269337773323059,0.2150295227766037,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7847580313682556,0.1504370272159576,0.6772318482398987,284.9087829589844,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.67779541015625,284.91851806640625,1.0,0.3483764231204986,1.0,1.0,0.0,1.0,-1.914660215377808,1.9146573543548584,2.83233657683013e-06,1.385313868522644,0.8318795561790466,0.8318795561790466,0.0,45.10055923461914,77.0,45804.26953125,0.0,547.45849609375,1.0,280.6583557128906,283.8573608398437,296.2383117675781,299.22607421875,293.1499938964844,293.1499938964844,280.95001220703125,39356.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293688297271729,1.0,0.0,0.0,3.4159555435180664,3.415977954864502,7.786059654790733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.873046875,0.0,1311.541748046875,1895.4371337890625,0.0,2742.571044921875,0.8568245768547058,1.0,0.0,3.0,1.0,0.0
18087780,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4972814917564392,0.3059991300106048,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.898032009601593,0.2473903894424438,0.2342051267623901,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9350277781486512,0.2755580246448517,0.1927285641431808,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8759303689002991,0.2298289686441421,0.2177431881427765,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7669340968132019,0.1530842781066894,0.6895310878753662,285.0860900878906,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.68780517578125,285.08526611328125,1.0,0.361370712518692,1.0,1.0,0.0,1.0,-1.968649744987488,1.96864664554596,2.990968596350285e-06,1.4249563217163086,1.0,1.0,0.0,50.64796447753906,97.0,46612.71875,0.0,605.0840454101562,1.0,280.9418029785156,283.9967956542969,296.2105712890625,299.1688842773437,293.1499938964844,293.1499938964844,280.6499938964844,30339.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231826424598694,1.0,0.0,0.0,3.649054288864136,3.6490774154663086,8.884928774932632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.0107421875,0.0,1489.771728515625,1895.4371337890625,0.0,2685.079345703125,0.9011114239692688,1.0,0.0,3.0,1.0,0.0
18087840,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4972814917564392,0.3059991300106048,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.898032009601593,0.2473903894424438,0.2342051267623901,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9350277781486512,0.2755580246448517,0.1927285641431808,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8759303689002991,0.2298289686441421,0.2177431881427765,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7669340968132019,0.1530842781066894,0.6895310878753662,285.0860900878906,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.68780517578125,285.08526611328125,1.0,0.361370712518692,1.0,1.0,0.0,1.0,-1.968649744987488,1.96864664554596,2.990968596350285e-06,1.4249563217163086,1.0,1.0,0.0,50.64796447753906,97.0,46612.71875,0.0,605.0840454101562,1.0,280.9418029785156,283.9967956542969,296.2105712890625,299.1688842773437,293.1499938964844,293.1499938964844,280.6499938964844,30339.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231826424598694,1.0,0.0,0.0,3.649054288864136,3.6490774154663086,8.884928774932632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.0107421875,0.0,1489.771728515625,1895.4371337890625,0.0,2685.079345703125,0.9011114239692688,1.0,0.0,3.0,1.0,0.0
18087900,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.4991209506988525,0.3239992260932922,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8828040361404419,0.2489421665668487,0.2359136790037155,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9163345694541932,0.2766699492931366,0.1937150359153747,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8613224625587463,0.2311786413192749,0.2192552983760833,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7549103498458862,0.1542562842369079,0.6959103941917419,284.9522705078125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.67315673828125,284.9392395019531,1.0,0.3699667453765869,1.0,1.0,0.0,1.0,-2.002970218658448,2.002967119216919,3.0945141133997822e-06,1.4502850770950315,0.9398319125175476,0.9398319125175476,0.0,54.7779426574707,97.0,48223.2421875,0.0,645.3269653320312,1.0,280.6971740722656,283.8197631835937,296.29443359375,299.45001220703125,293.1499938964844,293.1499938964844,280.6499938964844,32715.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343479037284851,1.0,0.0,0.0,3.709378957748413,3.7094030380249023,9.18112107228808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.13232421875,0.0,1575.2657470703125,1895.4371337890625,0.0,2788.9560546875,0.9149587154388428,1.0,0.0,3.0,1.0,0.0
18087960,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,0.4991992115974426,0.3455385267734527,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8656921982765198,0.2503032386302948,0.2374249994754791,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8967047333717346,0.2775292992591858,0.1944960206747055,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8451748490333557,0.2323449403047561,0.2205822318792343,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7414341568946838,0.1552082002162933,0.7013859748840332,284.9386291503906,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6453552246094,284.9440612792969,1.0,0.3796392679214477,1.0,1.0,0.0,1.0,-2.0397517681121826,2.039748430252075,3.207715963071678e-06,1.4774830341339111,0.9254341721534728,0.9254341721534728,0.0,59.896183013916016,115.0,48893.671875,0.0,692.2969970703125,1.0,280.65704345703125,283.8153686523437,296.3016967773437,299.4644470214844,293.1499938964844,293.1499938964844,280.3500061035156,35128.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842096209526062,1.0,0.0,0.0,3.696699380874634,3.696723699569702,9.118460866375244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.6484375,0.0,1579.1427001953125,1895.4371337890625,0.0,2861.306396484375,0.9150750041007996,1.0,0.0,3.0,1.0,0.0
18088020,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.4955215752124786,0.3932527601718902,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8336741924285889,0.2529727220535278,0.2403502166271209,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8604429960250854,0.2791848480701446,0.1959480792284011,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8145192861557007,0.234612226486206,0.2231345921754837,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7151064276695251,0.1568093597888946,0.7109048962593079,284.9130554199219,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5608825683594,284.9226989746094,1.0,0.400635153055191,1.0,1.0,0.0,1.0,-2.116799831390381,2.1167962551116943,3.4522279293014435e-06,1.5345689058303833,0.8677648305892944,0.8677648305892944,0.0,72.17742919921875,133.0,50870.93359375,0.0,801.4881591796875,1.0,280.3577575683594,283.75665283203125,296.30963134765625,299.6069641113281,293.1499938964844,293.1499938964844,280.6499938964844,38684.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594526648521423,1.0,0.0,0.0,3.5715274810791016,3.5715510845184326,8.511405553690565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.96337890625,0.0,1467.2578125,1895.4371337890625,0.0,3023.871826171875,0.8909633159637451,1.0,0.0,3.0,1.0,0.0
18088080,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.4955215752124786,0.3932527601718902,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8336741924285889,0.2529727220535278,0.2403502166271209,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8604429960250854,0.2791848480701446,0.1959480792284011,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8145192861557007,0.234612226486206,0.2231345921754837,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7151064276695251,0.1568093597888946,0.7109048962593079,284.9130554199219,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.5608825683594,284.9226989746094,1.0,0.400635153055191,1.0,1.0,0.0,1.0,-2.116799831390381,2.1167962551116943,3.4522279293014435e-06,1.5345689058303833,0.8677648305892944,0.8677648305892944,0.0,72.17742919921875,133.0,50870.93359375,0.0,801.4881591796875,1.0,280.3577575683594,283.75665283203125,296.30963134765625,299.6069641113281,293.1499938964844,293.1499938964844,280.6499938964844,38684.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594526648521423,1.0,0.0,0.0,3.5715274810791016,3.5715510845184326,8.511405553690565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.96337890625,0.0,1467.2578125,1895.4371337890625,0.0,3023.871826171875,0.8909633159637451,1.0,0.0,3.0,1.0,0.0
18088140,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9990000128746032,0.4898456931114197,0.4419443011283874,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8062921762466431,0.2564992904663086,0.2439256012439727,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8308688998222351,0.2819208800792694,0.1979953944683075,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7858076095581055,0.2376668155193328,0.2262836098670959,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6892701387405396,0.1587973833084106,0.7214783430099487,285.1300964355469,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4609680175781,285.1338195800781,1.0,0.4233327209949493,1.0,1.0,0.0,1.0,-2.1987321376800537,2.198728322982788,3.723170948433108e-06,1.595395803451538,1.0,1.0,0.0,86.65435791015625,121.0,51977.71484375,0.0,931.1035766601562,1.0,280.642822265625,283.9383239746094,296.2652587890625,299.5520935058594,293.1499938964844,293.1499938964844,280.3500061035156,31941.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582226634025574,1.0,0.0,0.0,3.766284942626953,3.7663092613220215,9.46497834775073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.951171875,0.0,1635.09521484375,1895.4371337890625,0.0,3012.337158203125,0.9282171726226808,1.0,0.0,3.0,1.0,0.0
18088200,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.9990000128746032,0.4898456931114197,0.4419443011283874,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8062921762466431,0.2564992904663086,0.2439256012439727,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8308688998222351,0.2819208800792694,0.1979953944683075,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7858076095581055,0.2376668155193328,0.2262836098670959,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6892701387405396,0.1587973833084106,0.7214783430099487,285.1300964355469,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4609680175781,285.1338195800781,1.0,0.4233327209949493,1.0,1.0,0.0,1.0,-2.1987321376800537,2.198728322982788,3.723170948433108e-06,1.595395803451538,1.0,1.0,0.0,86.65435791015625,121.0,51977.71484375,0.0,931.1035766601562,1.0,280.642822265625,283.9383239746094,296.2652587890625,299.5520935058594,293.1499938964844,293.1499938964844,280.3500061035156,31941.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582226634025574,1.0,0.0,0.0,3.766284942626953,3.7663092613220215,9.46497834775073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.951171875,0.0,1635.09521484375,1895.4371337890625,0.0,3012.337158203125,0.9282171726226808,1.0,0.0,3.0,1.0,0.0
18088260,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9741201996803284,0.4874705076217651,0.4392717182636261,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7865195870399475,0.2594775259494781,0.2474137991666793,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8110179305076599,0.2839241325855255,0.1999472379684448,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7665496468544006,0.2401961237192154,0.2293382585048675,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6717296838760376,0.1604488044977188,0.7316462993621826,284.93316650390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4017639160156,284.9333801269531,1.0,0.4339726269245147,1.0,1.0,0.0,1.0,-2.2177603244781494,2.217756509780884,3.788710728258593e-06,1.6101734638214111,0.9522032737731934,0.9522032737731934,0.0,98.18718719482422,109.0,53577.61328125,0.0,993.4697265625,1.0,280.3554077148437,283.7073059082031,296.3298645019531,299.8065795898437,293.1499938964844,293.1499938964844,280.04998779296875,35067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765612840652466,1.0,0.0,0.0,3.820555448532105,3.820580959320069,9.739716233525542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.107421875,0.0,1724.0274658203125,1895.4371337890625,0.0,3184.3466796875,0.942504346370697,1.0,0.0,3.0,1.0,0.0
18088320,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9741201996803284,0.4874705076217651,0.4392717182636261,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7865195870399475,0.2594775259494781,0.2474137991666793,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8110179305076599,0.2839241325855255,0.1999472379684448,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7665496468544006,0.2401961237192154,0.2293382585048675,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6717296838760376,0.1604488044977188,0.7316462993621826,284.93316650390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4017639160156,284.9333801269531,1.0,0.4339726269245147,1.0,1.0,0.0,1.0,-2.2177603244781494,2.217756509780884,3.788710728258593e-06,1.6101734638214111,0.9522032737731934,0.9522032737731934,0.0,98.18718719482422,109.0,53577.61328125,0.0,993.4697265625,1.0,280.3554077148437,283.7073059082031,296.3298645019531,299.8065795898437,293.1499938964844,293.1499938964844,280.04998779296875,35067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765612840652466,1.0,0.0,0.0,3.820555448532105,3.820580959320069,9.739716233525542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.107421875,0.0,1724.0274658203125,1895.4371337890625,0.0,3184.3466796875,0.942504346370697,1.0,0.0,3.0,1.0,0.0
18088380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9696040153503418,0.4886995255947113,0.4399259090423584,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7844516038894653,0.2615274786949157,0.2494780123233795,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8079343438148499,0.2850517928600311,0.2008435726165771,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7643862366676331,0.2418872416019439,0.2310678213834762,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6698081493377686,0.1616325974464416,0.7374041080474854,284.8392944335937,284.95001220703125,297.06640625,293.2678527832031,297.06549072265625,297.3846130371094,284.85040283203125,1.0,0.43739715218544,1.0,1.0,0.0,1.0,-2.2310950756073,2.231091260910034,3.834607014141511e-06,1.6202765703201294,0.8400118947029114,0.8400118947029114,0.0,100.79320526123048,109.0,54147.765625,0.0,1016.9210205078124,1.0,280.06414794921875,283.615234375,296.3269958496094,299.8771057128906,293.1499938964844,293.1499938964844,280.04998779296875,42245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877056837081909,1.0,0.0,0.0,3.6325957775115967,3.6326208114624015,8.804961453279248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.80859375,0.0,1560.3958740234375,1895.4371337890625,0.0,3288.744873046875,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
18088440,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.970134735107422,0.4893064200878143,0.4402819573879242,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7851726412773132,0.2620659470558166,0.2499306052923202,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8084180951118469,0.2853881120681762,0.2010285705327987,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7650172114372253,0.2423351556062698,0.2314399480819702,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6704128384590149,0.1619569063186645,0.7386595606803894,284.872802734375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.38348388671875,284.8807373046875,1.0,0.4377060830593109,1.0,1.0,0.0,1.0,-2.2342422008514404,2.234238147735596,3.845462742901873e-06,1.6226487159729004,0.8507958054542542,0.8507958054542542,0.0,100.751953125,97.0,54200.0390625,0.0,1019.9956665039062,1.0,280.0572204589844,283.6424255371094,296.3111572265625,299.8419189453125,293.1499938964844,293.1499938964844,280.3500061035156,40987.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877860903739929,1.0,0.0,0.0,3.607176542282105,3.607201099395752,8.682166026119376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.04638671875,0.0,1522.925537109375,1895.4371337890625,0.0,3289.497314453125,0.9004667401313782,1.0,0.0,3.0,1.0,0.0
18088500,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9744374752044678,0.4916492104530334,0.4418105483055115,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7894390225410461,0.2637732326984405,0.2512868046760559,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.812034547328949,0.286621630191803,0.2016683965921402,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7689257860183716,0.2437810748815536,0.232565551996231,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6740940809249878,0.1630228459835052,0.742479681968689,285.0277099609375,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3872985839844,285.036865234375,1.0,0.4379299581050873,1.0,1.0,0.0,1.0,-2.244410276412964,2.2444064617156982,3.8805787880846765e-06,1.6302682161331177,0.9529135823249816,0.9529135823249816,0.0,99.55078887939452,97.0,53796.25390625,0.0,1025.8963623046875,1.0,280.3013610839844,283.8008117675781,296.2473449707031,299.63201904296875,293.1499938964844,293.1499938964844,280.3500061035156,34439.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811987638473511,1.0,0.0,0.0,3.664336442947388,3.664360284805298,8.959504498307069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1904296875,0.0,1537.452880859375,1895.4371337890625,0.0,3227.814208984375,0.9097878336906432,1.0,0.0,3.0,1.0,0.0
18088560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.982169270515442,0.4943448901176452,0.4440221786499023,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7969517707824707,0.2656969428062439,0.2529112994670868,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8186774253845215,0.2880991995334625,0.2025535851716995,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7759694457054138,0.2454293221235275,0.2339356839656829,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6806991100311279,0.1642802208662033,0.7472237348556519,285.0394592285156,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3949279785156,285.0380554199219,1.0,0.4374890625476837,1.0,1.0,0.0,1.0,-2.257421970367432,2.257418155670166,3.925763394363457e-06,1.6400171518325806,0.9908272624015808,0.9908272624015808,0.0,97.0000228881836,85.0,54233.1875,0.0,1029.6025390625,1.0,280.343017578125,283.792236328125,296.2613830566406,299.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,32509.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793776631355286,1.0,0.0,0.0,3.759975910186768,3.760000228881836,9.433294394511904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2158203125,0.0,1632.0966796875,1895.4371337890625,0.0,3210.748046875,0.9275559186935424,1.0,0.0,3.0,1.0,0.0
18088620,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.4981001615524292,0.4470627307891845,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8159802556037903,0.2690297067165375,0.2559025585651397,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8357065320014954,0.2903246581554413,0.2040361613035202,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7946005463600159,0.2482412904500961,0.2364306598901748,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6981070041656494,0.1665561348199844,0.756365180015564,284.9022521972656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39422607421875,284.9072265625,1.0,0.4349144697189331,1.0,1.0,0.0,1.0,-2.280344247817993,2.2803404331207275,4.00637600250775e-06,1.657392144203186,0.8883510828018188,0.8883510828018188,0.0,90.18799591064452,73.0,55415.796875,0.0,1027.2034912109375,1.0,280.0564270019531,283.6405029296875,296.3274841308594,299.9151916503906,293.1499938964844,293.1499938964844,280.3500061035156,38140.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906856179237366,1.0,0.0,0.0,3.691779375076294,3.691804170608521,9.094205211113148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.60595703125,0.0,1596.34814453125,1895.4371337890625,0.0,3316.618896484375,0.9162590503692628,1.0,0.0,3.0,1.0,0.0
18088680,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.4981001615524292,0.4470627307891845,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8159802556037903,0.2690297067165375,0.2559025585651397,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8357065320014954,0.2903246581554413,0.2040361613035202,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7946005463600159,0.2482412904500961,0.2364306598901748,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6981070041656494,0.1665561348199844,0.756365180015564,284.9022521972656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39422607421875,284.9072265625,1.0,0.4349144697189331,1.0,1.0,0.0,1.0,-2.280344247817993,2.2803404331207275,4.00637600250775e-06,1.657392144203186,0.8883510828018188,0.8883510828018188,0.0,90.18799591064452,73.0,55415.796875,0.0,1027.2034912109375,1.0,280.0564270019531,283.6405029296875,296.3274841308594,299.9151916503906,293.1499938964844,293.1499938964844,280.3500061035156,38140.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906856179237366,1.0,0.0,0.0,3.691779375076294,3.691804170608521,9.094205211113148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.60595703125,0.0,1596.34814453125,1895.4371337890625,0.0,3316.618896484375,0.9162590503692628,1.0,0.0,3.0,1.0,0.0
18088740,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5066806674003601,0.4255822002887726,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8327063322067261,0.2729202210903168,0.2591414749622345,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8519142270088196,0.2931885123252868,0.2056883126497268,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8119683861732483,0.2515504062175751,0.2391402125358581,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.714267373085022,0.1692419946193695,0.7665939927101135,285.0414428710937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.427490234375,285.0388488769531,1.0,0.4294033646583557,1.0,1.0,0.0,1.0,-2.2760188579559326,2.276014804840088,3.992097845184617e-06,1.6547272205352783,1.0,1.0,0.0,84.1617660522461,61.0,54891.37109375,0.0,999.294921875,1.0,280.3433532714844,283.7756652832031,296.2880554199219,299.7866516113281,293.1499938964844,293.1499938964844,280.04998779296875,32947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839976191520691,1.0,0.0,0.0,3.824818849563599,3.824844121932984,9.761465662450064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.5390625,0.0,1712.5657958984375,1895.4371337890625,0.0,3254.032470703125,0.9422292709350586,1.0,0.0,3.0,1.0,0.0
18088800,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5066806674003601,0.4255822002887726,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8327063322067261,0.2729202210903168,0.2591414749622345,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8519142270088196,0.2931885123252868,0.2056883126497268,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8119683861732483,0.2515504062175751,0.2391402125358581,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.714267373085022,0.1692419946193695,0.7665939927101135,285.0414428710937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.427490234375,285.0388488769531,1.0,0.4294033646583557,1.0,1.0,0.0,1.0,-2.2760188579559326,2.276014804840088,3.992097845184617e-06,1.6547272205352783,1.0,1.0,0.0,84.1617660522461,61.0,54891.37109375,0.0,999.294921875,1.0,280.3433532714844,283.7756652832031,296.2880554199219,299.7866516113281,293.1499938964844,293.1499938964844,280.04998779296875,32947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839976191520691,1.0,0.0,0.0,3.824818849563599,3.824844121932984,9.761465662450064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.5390625,0.0,1712.5657958984375,1895.4371337890625,0.0,3254.032470703125,0.9422292709350586,1.0,0.0,3.0,1.0,0.0
18088860,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.5143976211547852,0.4075961709022522,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.846272349357605,0.2751670777797699,0.2612589001655578,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8655604720115662,0.294669508934021,0.2067611366510391,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8250381946563721,0.2534392774105072,0.2409104108810424,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7261711359024048,0.1708900332450866,0.7735686302185059,284.858642578125,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4624938964844,284.85546875,1.0,0.4246881008148193,1.0,1.0,0.0,1.0,-2.268804788589477,2.268800735473633,3.967338216170901e-06,1.6496632099151611,0.8907977342605591,0.8907977342605591,0.0,79.53889465332031,61.0,55624.8203125,0.0,973.9801635742188,1.0,280.0757751464844,283.5807800292969,296.3523254394531,299.9961853027344,293.1499938964844,293.1499938964844,280.04998779296875,37733.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924679160118103,1.0,0.0,0.0,3.794957399368286,3.794983148574829,9.609640301277975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.220703125,0.0,1713.9884033203125,1895.4371337890625,0.0,3333.279296875,0.937005877494812,1.0,0.0,3.0,1.0,0.0
