time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.5193049311637878,0.3968170583248138,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8546830415725708,0.2763451337814331,0.2622713148593902,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8739874362945557,0.2953854203224182,0.2071907222270965,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8328250646591187,0.2544164657592773,0.2417367249727249,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7332097291946411,0.1717774122953415,0.7770430445671082,284.87213134765625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.4848327636719,284.8760070800781,1.0,0.4216600954532623,1.0,1.0,0.0,1.0,-2.2627577781677246,2.262753963470459,3.9465221561840735e-06,1.6453410387039185,0.8783828616142273,0.8783828616142273,0.0,76.8145523071289,64.0,55348.421875,0.0,957.3341674804688,1.0,280.0568542480469,283.6060791015625,296.3398742675781,299.9406433105469,293.1499938964844,293.1499938964844,280.3500061035156,39348.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933712840080261,1.0,0.0,0.0,3.723101854324341,3.7231271266937256,9.24917742395337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.99365234375,0.0,1641.5859375,1895.4371337890625,0.0,3341.720703125,0.923850119113922,1.0,0.0,3.0,1.0,0.0
18088980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.5289320945739746,0.3831913769245147,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8666821718215942,0.2787439227104187,0.2642007172107696,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.885757565498352,0.2970914244651794,0.2081028521060943,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8437584042549133,0.256440669298172,0.2433319687843322,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7432171702384949,0.1735795140266418,0.7837925553321838,285.03271484375,284.95001220703125,297.2421875,293.32098388671875,297.2413024902344,297.5342102050781,285.0352783203125,1.0,0.4189958870410919,1.0,1.0,0.0,1.0,-2.259813070297241,2.259809255599976,3.936375833291095e-06,1.6432173252105713,0.9873665571212769,0.9873665571212769,0.0,73.58909606933594,64.0,54646.5546875,0.0,941.9554443359376,1.0,280.31915283203125,283.7735290527344,296.2814636230469,299.7325439453125,293.1499938964844,293.1499938964844,280.3500061035156,33778.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852350115776062,1.0,0.0,0.0,3.7780277729034415,3.778052568435669,9.52409152432665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.94775390625,0.0,1663.1199951171875,1895.4371337890625,0.0,3265.619140625,0.9339439272880554,1.0,0.0,3.0,1.0,0.0
18089040,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.5353726148605347,0.3755190968513489,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8742527365684509,0.2804462015628814,0.2657020688056946,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8931015133857727,0.2983574271202087,0.2089083194732666,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8506472706794739,0.2578881680965423,0.244596466422081,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7496057748794556,0.1748829782009124,0.7891129851341248,285.02740478515625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5675048828125,285.0253601074219,1.0,0.4179076254367828,1.0,1.0,0.0,1.0,-2.261274099349976,2.261270046234131,3.941606337320991e-06,1.6443934440612793,1.0,1.0,0.0,71.90606689453125,67.0,54784.54296875,0.0,936.93701171875,1.0,280.343505859375,283.7606506347656,296.29754638671875,299.78564453125,293.1499938964844,293.1499938964844,280.04998779296875,33154.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836347460746765,1.0,0.0,0.0,3.833750724792481,3.833775997161865,9.807109790926916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.982421875,0.0,1725.0052490234375,1895.4371337890625,0.0,3250.634033203125,0.94459468126297,1.0,0.0,3.0,1.0,0.0
18089100,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.5428887605667114,0.3674045503139496,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8828844428062439,0.2823869884014129,0.2675897479057312,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9012935161590576,0.2996746003627777,0.2098984867334365,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8585262298583984,0.2595206797122955,0.2461859136819839,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.757045328617096,0.1764263212680816,0.7960143685340881,284.8783569335937,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6018981933594,284.868408203125,1.0,0.4171539843082428,1.0,1.0,0.0,1.0,-2.2651801109313965,2.265176057815552,3.9554342947667465e-06,1.6474300622940063,0.9086660742759703,0.9086660742759703,0.0,70.2281723022461,67.0,55756.734375,0.0,934.3729248046876,1.0,280.0940246582031,283.5868835449219,296.3644714355469,300.0173034667969,293.1499938964844,293.1499938964844,280.04998779296875,36403.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902312517166138,1.0,0.0,0.0,3.8271772861480713,3.8272030353546143,9.77350623543316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0888671875,0.0,1742.532470703125,1895.4371337890625,0.0,3312.370361328125,0.943327009677887,1.0,0.0,3.0,1.0,0.0
18089160,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5498296618461609,0.3614852726459503,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8896915316581726,0.2841745018959045,0.2692559361457824,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9076210856437684,0.3007939159870147,0.2106719315052032,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8647456765174866,0.2610036432743072,0.2475673258304596,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7630897760391235,0.1778711527585983,0.8023531436920166,284.8854675292969,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.6285705566406,284.8907165527344,1.0,0.4169842004776001,1.0,1.0,0.0,1.0,-2.2702713012695312,2.2702672481536865,3.973431375925429e-06,1.6513479948043823,0.8871319890022278,0.8871319890022278,0.0,69.0900650024414,70.0,55626.77734375,0.0,935.0713500976562,1.0,280.0567626953125,283.6122741699219,296.36114501953125,299.9667358398437,293.1499938964844,293.1499938964844,280.3500061035156,38970.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924457430839539,1.0,0.0,0.0,3.734424114227295,3.734449625015259,9.305518915425636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.6142578125,0.0,1651.8802490234375,1895.4371337890625,0.0,3333.072509765625,0.9263167977333068,1.0,0.0,3.0,1.0,0.0
18089220,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.5643736720085144,0.3522275984287262,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9020308256149292,0.2885838449001312,0.2730953991413116,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9197826385498048,0.3040284812450409,0.2126592397689819,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.876102864742279,0.2647289633750915,0.2507842183113098,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7743158340454102,0.1813123524188995,0.8166290521621704,285.0599365234375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6858825683594,285.0601501464844,1.0,0.4181843996047973,1.0,1.0,0.0,1.0,-2.2871532440185547,2.28714919090271,4.033451205032179e-06,1.6643562316894531,1.0,1.0,0.0,67.6012191772461,88.0,55382.34765625,0.0,946.2943115234376,1.0,280.3435974121094,283.7805480957031,296.32928466796875,299.84783935546875,293.1499938964844,293.1499938964844,280.04998779296875,33395.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844359517097473,1.0,0.0,0.0,3.8507702350616455,3.850795984268189,9.894378081298782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.46484375,0.0,1747.6590576171875,1895.4371337890625,0.0,3258.137451171875,0.9483969211578368,1.0,0.0,3.0,1.0,0.0
18089280,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.5643736720085144,0.3522275984287262,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9020308256149292,0.2885838449001312,0.2730953991413116,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9197826385498048,0.3040284812450409,0.2126592397689819,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.876102864742279,0.2647289633750915,0.2507842183113098,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7743158340454102,0.1813123524188995,0.8166290521621704,285.0599365234375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6858825683594,285.0601501464844,1.0,0.4181843996047973,1.0,1.0,0.0,1.0,-2.2871532440185547,2.28714919090271,4.033451205032179e-06,1.6643562316894531,1.0,1.0,0.0,67.6012191772461,88.0,55382.34765625,0.0,946.2943115234376,1.0,280.3435974121094,283.7805480957031,296.32928466796875,299.84783935546875,293.1499938964844,293.1499938964844,280.04998779296875,33395.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844359517097473,1.0,0.0,0.0,3.8507702350616455,3.850795984268189,9.894378081298782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.46484375,0.0,1747.6590576171875,1895.4371337890625,0.0,3258.137451171875,0.9483969211578368,1.0,0.0,3.0,1.0,0.0
18089340,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.575462818145752,0.3616042733192444,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8984569907188416,0.2926127910614013,0.2771453261375427,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.914014458656311,0.3067275881767273,0.214763194322586,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8723452687263489,0.2681001126766205,0.2542055547237396,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7723196744918823,0.1845251023769378,0.8319889307022095,284.91949462890625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7062683105469,284.92449951171875,1.0,0.4268271327018738,1.0,1.0,0.0,1.0,-2.328341722488404,2.3283376693725586,4.180728410574375e-06,1.695386528968811,0.9353761672973632,0.9353761672973632,0.0,70.7215576171875,106.0,57091.53125,0.0,1001.0503540039062,1.0,280.0556640625,283.6153564453125,296.3998718261719,300.0805358886719,293.1499938964844,293.1499938964844,279.75,36871.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895890474319458,1.0,0.0,0.0,3.8293187618255615,3.829344511032105,9.784447456695489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3095703125,0.0,1748.813720703125,1895.4371337890625,0.0,3365.247802734375,0.9461487531661988,1.0,0.0,3.0,1.0,0.0
18089400,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.575462818145752,0.3616042733192444,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8984569907188416,0.2926127910614013,0.2771453261375427,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.914014458656311,0.3067275881767273,0.214763194322586,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8723452687263489,0.2681001126766205,0.2542055547237396,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7723196744918823,0.1845251023769378,0.8319889307022095,284.91949462890625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7062683105469,284.92449951171875,1.0,0.4268271327018738,1.0,1.0,0.0,1.0,-2.328341722488404,2.3283376693725586,4.180728410574375e-06,1.695386528968811,0.9353761672973632,0.9353761672973632,0.0,70.7215576171875,106.0,57091.53125,0.0,1001.0503540039062,1.0,280.0556640625,283.6153564453125,296.3998718261719,300.0805358886719,293.1499938964844,293.1499938964844,279.75,36871.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895890474319458,1.0,0.0,0.0,3.8293187618255615,3.829344511032105,9.784447456695489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.3095703125,0.0,1748.813720703125,1895.4371337890625,0.0,3365.247802734375,0.9461487531661988,1.0,0.0,3.0,1.0,0.0
18089460,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.5810481905937195,0.3870850503444671,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8818408846855164,0.2964425981044769,0.2809477150440216,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.894902229309082,0.3091829717159271,0.2166093587875366,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8563704490661621,0.2712651193141937,0.2573904991149902,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7592675089836121,0.1874243915081024,0.8461951613426208,284.91033935546875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6763610839844,284.9175720214844,1.0,0.4406284987926483,1.0,1.0,0.0,1.0,-2.3866097927093506,2.386605262756348,4.392979008116527e-06,1.738754391670227,0.8793938755989075,0.8793938755989075,0.0,78.0052261352539,109.0,58637.05078125,0.0,1093.2509765625,1.0,279.75701904296875,283.5748291015625,296.4105224609375,300.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,39352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905927300453186,1.0,0.0,0.0,3.666704893112183,3.666729688644409,8.971089755505091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7060546875,0.0,1577.032958984375,1895.4371337890625,0.0,3458.76953125,0.9126843214035034,1.0,0.0,3.0,1.0,0.0
18089520,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.5810481905937195,0.3870850503444671,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8818408846855164,0.2964425981044769,0.2809477150440216,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.894902229309082,0.3091829717159271,0.2166093587875366,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8563704490661621,0.2712651193141937,0.2573904991149902,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7592675089836121,0.1874243915081024,0.8461951613426208,284.91033935546875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6763610839844,284.9175720214844,1.0,0.4406284987926483,1.0,1.0,0.0,1.0,-2.3866097927093506,2.386605262756348,4.392979008116527e-06,1.738754391670227,0.8793938755989075,0.8793938755989075,0.0,78.0052261352539,109.0,58637.05078125,0.0,1093.2509765625,1.0,279.75701904296875,283.5748291015625,296.4105224609375,300.1920471191406,293.1499938964844,293.1499938964844,280.04998779296875,39352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905927300453186,1.0,0.0,0.0,3.666704893112183,3.666729688644409,8.971089755505091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7060546875,0.0,1577.032958984375,1895.4371337890625,0.0,3458.76953125,0.9126843214035034,1.0,0.0,3.0,1.0,0.0
18089580,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9990000128746032,0.5854240655899048,0.4072946310043335,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8713739514350891,0.3011983036994934,0.2853797376155853,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8827792406082153,0.3127444982528686,0.2190227806568145,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8463543653488159,0.2752831280231476,0.2611448764801025,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7511593699455261,0.1907641291618347,0.8614307045936584,285.0994567871094,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64239501953125,285.1015014648437,1.0,0.4525694251060486,1.0,1.0,0.0,1.0,-2.441929340362549,2.441924810409546,4.599861313181464e-06,1.7800471782684326,1.0,1.0,0.0,84.3594970703125,112.0,59198.6328125,0.0,1182.3668212890625,1.0,280.0433349609375,283.7430725097656,296.3846435546875,300.1278381347656,293.1499938964844,293.1499938964844,279.75,32903.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015262126922609,1.0,0.0,0.0,3.822188138961792,3.8222131729125977,9.748041520651896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.685546875,0.0,1709.0439453125,1895.4371337890625,0.0,3417.806640625,0.9415818452835084,1.0,0.0,3.0,1.0,0.0
18089640,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9990000128746032,0.5854240655899048,0.4072946310043335,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8713739514350891,0.3011983036994934,0.2853797376155853,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8827792406082153,0.3127444982528686,0.2190227806568145,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8463543653488159,0.2752831280231476,0.2611448764801025,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7511593699455261,0.1907641291618347,0.8614307045936584,285.0994567871094,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.64239501953125,285.1015014648437,1.0,0.4525694251060486,1.0,1.0,0.0,1.0,-2.441929340362549,2.441924810409546,4.599861313181464e-06,1.7800471782684326,1.0,1.0,0.0,84.3594970703125,112.0,59198.6328125,0.0,1182.3668212890625,1.0,280.0433349609375,283.7430725097656,296.3846435546875,300.1278381347656,293.1499938964844,293.1499938964844,279.75,32903.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015262126922609,1.0,0.0,0.0,3.822188138961792,3.8222131729125977,9.748041520651896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.685546875,0.0,1709.0439453125,1895.4371337890625,0.0,3417.806640625,0.9415818452835084,1.0,0.0,3.0,1.0,0.0
18089700,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.5872570872306824,0.4156236946582794,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.867836058139801,0.3034406304359436,0.2877053320407867,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.878473162651062,0.3143400549888611,0.2203148156404495,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8429492712020874,0.2771778106689453,0.2631299793720245,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7484796643257141,0.1923394799232483,0.8692876696586609,284.975830078125,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.62457275390625,284.9655456542969,1.0,0.4581024050712585,1.0,1.0,0.0,1.0,-2.4681060314178467,2.4681012630462646,4.699438250099775e-06,1.799549221992493,0.984035074710846,0.984035074710846,0.0,87.15972900390625,112.0,60846.375,0.0,1224.980224609375,1.0,279.793212890625,283.577880859375,296.4503173828125,300.3996276855469,293.1499938964844,293.1499938964844,279.75,33769.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910408854484558,1.0,0.0,0.0,3.85921311378479,3.859238862991333,9.937813274518703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.15625,0.0,1760.9755859375,1895.4371337890625,0.0,3500.39794921875,0.9504591822624208,1.0,0.0,3.0,1.0,0.0
18089760,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.5885540843009949,0.4239670634269714,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8641332387924194,0.3054175972938537,0.28974050283432,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8739597797393799,0.3156223893165588,0.2213458567857742,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.839403510093689,0.2788309156894684,0.2648530602455139,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7456420660018921,0.1937203556299209,0.8761987686157227,284.95025634765625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6029052734375,284.9526062011719,1.0,0.4633201658725738,1.0,1.0,0.0,1.0,-2.492187261581421,2.492182493209839,4.792048457602505e-06,1.817499041557312,0.9679808616638184,0.9679808616638184,0.0,89.951904296875,115.0,61363.7578125,0.0,1265.8359375,1.0,279.7559814453125,283.5553283691406,296.4520874023437,300.3992614746094,293.1499938964844,293.1499938964844,279.45001220703125,35255.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157154560089112,1.0,0.0,0.0,3.8592898845672607,3.859315872192383,9.938207767845595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.609375,0.0,1772.828125,1895.4371337890625,0.0,3549.566650390625,0.9516953229904176,1.0,0.0,3.0,1.0,0.0
18089820,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5906196236610413,0.4395207166671753,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.857528805732727,0.3091819882392883,0.2934669256210327,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.865777850151062,0.3179904818534851,0.223123624920845,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8330472707748413,0.2819575667381286,0.2679808139801025,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7405123710632324,0.1962833404541015,0.8886116743087769,284.9009094238281,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5609436035156,284.90673828125,1.0,0.4729335904121399,1.0,1.0,0.0,1.0,-2.5361580848693848,2.536153078079224,4.963577339367475e-06,1.850270748138428,0.8917167782783508,0.8917167782783508,0.0,95.26034545898438,118.0,62764.1171875,0.0,1343.2261962890625,1.0,279.4565734863281,283.4778747558594,296.45465087890625,300.50567626953125,293.1499938964844,293.1499938964844,279.75,38978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268231987953186,1.0,0.0,0.0,3.72650146484375,3.726526737213135,9.2660764039465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1982421875,0.0,1642.708984375,1895.4371337890625,0.0,3651.98876953125,0.9253382682800292,1.0,0.0,3.0,1.0,0.0
18089880,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5906196236610413,0.4395207166671753,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.857528805732727,0.3091819882392883,0.2934669256210327,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.865777850151062,0.3179904818534851,0.223123624920845,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8330472707748413,0.2819575667381286,0.2679808139801025,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7405123710632324,0.1962833404541015,0.8886116743087769,284.9009094238281,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5609436035156,284.90673828125,1.0,0.4729335904121399,1.0,1.0,0.0,1.0,-2.5361580848693848,2.536153078079224,4.963577339367475e-06,1.850270748138428,0.8917167782783508,0.8917167782783508,0.0,95.26034545898438,118.0,62764.1171875,0.0,1343.2261962890625,1.0,279.4565734863281,283.4778747558594,296.45465087890625,300.50567626953125,293.1499938964844,293.1499938964844,279.75,38978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268231987953186,1.0,0.0,0.0,3.72650146484375,3.726526737213135,9.2660764039465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1982421875,0.0,1642.708984375,1895.4371337890625,0.0,3651.98876953125,0.9253382682800292,1.0,0.0,3.0,1.0,0.0
18089940,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.5940948128700256,0.450030118227005,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8544272780418396,0.3132759928703308,0.2971685230731964,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8615232706069946,0.3210324347019195,0.225092664361,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8299471139907837,0.2854327857494354,0.2711195051670074,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7381542325019836,0.1990362852811813,0.9005916118621826,285.080078125,284.95001220703125,297.54522705078125,293.42437744140625,297.5444030761719,297.54522705078125,285.0815734863281,1.0,0.4806739091873169,1.0,1.0,0.0,1.0,-2.5737574100494385,2.5737521648406982,5.112672624818515e-06,1.8782588243484497,1.0,1.0,0.0,99.1860809326172,118.0,62880.6171875,0.0,1408.686767578125,1.0,279.7392272949219,283.6466979980469,296.4148864746094,300.3874816894531,293.1499938964844,293.1499938964844,279.75,33272.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921720325946808,1.0,0.0,0.0,3.8438937664031982,3.843919038772583,9.859071496975955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.8076171875,0.0,1738.279052734375,1895.4371337890625,0.0,3605.0263671875,0.946764886379242,1.0,0.0,3.0,1.0,0.0
18090000,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.594680666923523,0.4513330459594726,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8542008996009827,0.3139165937900543,0.2977862656116485,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8611406683921814,0.3215154409408569,0.2254410535097122,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.829704761505127,0.285980224609375,0.2716490030288696,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7380032539367676,0.1994742602109909,0.9026045799255372,285.08447265625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5436706542969,285.0863037109375,1.0,0.4818066358566284,1.0,1.0,0.0,1.0,-2.579539060592652,2.5795340538024902,5.1358133532630745e-06,1.8825687170028689,1.0,1.0,0.0,99.71369934082033,121.0,63008.578125,0.0,1418.5732421875,1.0,279.7430114746094,283.6492614746094,296.4218444824219,300.4097900390625,293.1499938964844,293.1499938964844,279.45001220703125,33450.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221113920211792,1.0,0.0,0.0,3.853236675262451,3.853262186050415,9.907056437441495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.56640625,0.0,1751.117431640625,1895.4371337890625,0.0,3608.631103515625,0.9490702152252196,1.0,0.0,3.0,1.0,0.0
18090060,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.5964799523353577,0.4603543281555176,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8516146540641785,0.3167421817779541,0.3009115159511566,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.857634425163269,0.3233634531497955,0.227113276720047,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8271201252937317,0.2883351445198059,0.2743092775344848,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.736049473285675,0.2013643831014633,0.9128096103668212,284.8206787109375,284.95001220703125,297.57568359375,293.4356689453125,297.564453125,297.5237121582031,284.80474853515625,1.0,0.4878296256065368,0.834218442440033,0.834218442440033,0.2879999876022339,1.0,-2.6115975379943848,2.05806303024292,0.5535345673561096,1.3556797504425049,0.8724563717842102,0.8724563717842102,0.0,102.86878204345705,121.0,61309.3046875,0.0,1472.7197265625,1.0,279.4681396484375,283.30584716796875,296.4762268066406,300.578125,293.1499938964844,293.1499938964844,279.45001220703125,38033.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931016445159912,1.0,0.0,0.0,3.835951805114746,3.8359780311584473,9.818373882808371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.90234375,0.0,1766.049560546875,1895.4371337890625,0.0,3690.454345703125,0.9452958106994628,1.0,0.0,3.0,1.0,0.0
18090120,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.9990000128746032,0.5964169502258301,0.4645516872406006,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8499372005462646,0.3174986243247986,0.3018054664134979,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8555555939674377,0.3236953318119049,0.2274895310401916,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8254745602607727,0.2889248728752136,0.2750415802001953,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.7346885800361633,0.2018257826566696,0.915636956691742,284.7711181640625,284.95001220703125,297.5852966308594,293.4393615722656,297.5604858398437,297.5096740722656,284.7696228027344,1.0,0.4900237619876861,0.7697478532791138,0.7697478532791138,0.4000000059604645,1.0,-2.622442960739136,1.758684158325195,0.8637587428092957,1.054598331451416,0.8096596002578735,0.8096596002578735,0.0,104.2471923828125,124.0,58717.37890625,0.0,1492.3951416015625,1.0,279.45611572265625,283.2618713378906,296.4466247558594,300.4103698730469,293.1499938964844,293.1499938964844,279.75,44069.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291023015975952,1.0,0.0,0.0,3.687721014022827,3.687747001647949,9.07422247564682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.70849609375,0.0,1636.5435791015625,1895.4371337890625,0.0,3672.909912109375,0.9163838624954224,1.0,0.0,3.0,1.0,0.0
18090180,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.5970396399497986,0.4775512516498565,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8451300859451294,0.3206398785114288,0.3048047125339508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8494391441345215,0.3254915177822113,0.2287333011627197,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8206121921539307,0.2913917899131775,0.2774298191070556,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7305402159690857,0.2035750895738601,0.9241353273391724,284.8658142089844,284.95001220703125,297.6180114746094,293.45220947265625,297.5313415527344,297.4715270996094,284.8708190917969,1.0,0.4973954558372497,0.5394957065582275,0.5394957065582275,0.800000011920929,1.0,-2.65623426437378,1.0809446573257446,1.575289607048035,0.3700151145458221,0.8004769682884216,0.8004769682884216,0.0,108.80029296875,127.0,51939.6796875,0.0,1558.195068359375,1.0,279.7412109375,283.353759765625,296.3074645996094,299.7251892089844,293.1499938964844,293.1499938964844,280.04998779296875,42750.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895632266998291,1.0,0.0,0.0,3.428107738494873,3.428130865097046,7.841555316190352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.67626953125,0.0,1347.4654541015625,1895.4371337890625,0.0,3362.83740234375,0.8611540198326111,1.0,0.0,3.0,1.0,0.0
18090240,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.5970396399497986,0.4775512516498565,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8451300859451294,0.3206398785114288,0.3048047125339508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8494391441345215,0.3254915177822113,0.2287333011627197,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8206121921539307,0.2913917899131775,0.2774298191070556,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7305402159690857,0.2035750895738601,0.9241353273391724,284.8658142089844,284.95001220703125,297.6180114746094,293.45220947265625,297.5313415527344,297.4715270996094,284.8708190917969,1.0,0.4973954558372497,0.5394957065582275,0.5394957065582275,0.800000011920929,1.0,-2.65623426437378,1.0809446573257446,1.575289607048035,0.3700151145458221,0.8004769682884216,0.8004769682884216,0.0,108.80029296875,127.0,51939.6796875,0.0,1558.195068359375,1.0,279.7412109375,283.353759765625,296.3074645996094,299.7251892089844,293.1499938964844,293.1499938964844,280.04998779296875,42750.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895632266998291,1.0,0.0,0.0,3.428107738494873,3.428130865097046,7.841555316190352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.67626953125,0.0,1347.4654541015625,1895.4371337890625,0.0,3362.83740234375,0.8611540198326111,1.0,0.0,3.0,1.0,0.0
18090300,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.5978918671607971,0.4827414751052856,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8436676263809204,0.3224291205406189,0.3064438104629516,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8474116325378418,0.3266744613647461,0.2295039594173431,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8190404772758484,0.2928149700164795,0.2787362933158874,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7291609644889832,0.2045387476682663,0.9284670352935792,284.9711608886719,284.95001220703125,297.6334228515625,293.45849609375,297.5149230957031,297.4589538574219,284.9692687988281,1.0,0.5009294748306274,0.4243696331977844,0.4243696331977844,1.0,1.0,-2.67213773727417,0.8488845825195312,1.823253154754639,0.1344896256923675,0.862146258354187,0.862146258354187,0.0,110.76101684570312,127.0,49739.21484375,0.0,1590.197021484375,1.0,279.9925231933594,283.4484558105469,296.27301025390625,299.4552307128906,293.1499938964844,293.1499938964844,280.04998779296875,36521.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747232556343079,1.0,0.0,0.0,3.441399097442627,3.4414212703704834,7.902480092525366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.4189453125,0.0,1316.9190673828125,1895.4371337890625,0.0,3167.11181640625,0.8611704707145691,1.0,0.0,3.0,1.0,0.0
18090360,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.5987735986709595,0.4876536726951599,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8424959778785706,0.3242272734642029,0.308208167552948,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8457155227661133,0.3278714418411255,0.230390265583992,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.817738950252533,0.2942458391189575,0.2801547050476074,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7280064821243286,0.2055010348558426,0.933106243610382,284.97418212890625,284.95001220703125,297.64825439453125,293.4647216796875,297.51275634765625,297.4478454589844,284.9798889160156,1.0,0.5043604969978333,0.4419608116149902,0.4419608116149902,1.0,1.0,-2.6885056495666504,0.8745067715644836,1.813998818397522,0.1561686992645263,0.8676419258117676,0.8676419258117676,0.0,112.7087631225586,115.0,49572.921875,0.0,1622.2308349609375,1.0,280.039794921875,283.46600341796875,296.3087158203125,299.4659118652344,293.1499938964844,293.1499938964844,280.3500061035156,36047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602301478385925,1.0,0.0,0.0,3.4506521224975586,3.450674057006836,7.945031939016189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.21826171875,0.0,1322.8214111328125,1895.4371337890625,0.0,3031.16357421875,0.8615186214447021,1.0,0.0,3.0,1.0,0.0
18090420,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9990000128746032,0.6028361320495605,0.4837740361690521,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8477306365966797,0.3281273245811462,0.3117605149745941,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8500248193740845,0.3306310772895813,0.2322105318307876,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8223876953125,0.2973808646202087,0.2829956412315368,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7319641709327698,0.2076127380132675,0.9421122074127196,285.0942077636719,284.95001220703125,297.6762084960937,293.47686767578125,297.5251159667969,297.4429626464844,285.09228515625,1.0,0.5055534839630127,0.4771431684494018,0.4771431684494018,1.0,1.0,-2.704556703567505,0.9540546536445618,1.7505022287368774,0.2322170287370681,1.0,1.0,0.0,112.14541625976562,118.0,50038.5390625,0.0,1642.3328857421875,1.0,280.34149169921875,283.58721923828125,296.4039001464844,299.55450439453125,293.1499938964844,293.1499938964844,280.04998779296875,30626.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425887823104858,1.0,0.0,0.0,3.68725323677063,3.687276601791382,9.071919748748768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5302734375,0.0,1534.3936767578125,1895.4371337890625,0.0,2865.911376953125,0.9094829559326172,1.0,0.0,3.0,1.0,0.0
18090480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9990000128746032,0.6028361320495605,0.4837740361690521,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8477306365966797,0.3281273245811462,0.3117605149745941,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8500248193740845,0.3306310772895813,0.2322105318307876,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8223876953125,0.2973808646202087,0.2829956412315368,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7319641709327698,0.2076127380132675,0.9421122074127196,285.0942077636719,284.95001220703125,297.6762084960937,293.47686767578125,297.5251159667969,297.4429626464844,285.09228515625,1.0,0.5055534839630127,0.4771431684494018,0.4771431684494018,1.0,1.0,-2.704556703567505,0.9540546536445618,1.7505022287368774,0.2322170287370681,1.0,1.0,0.0,112.14541625976562,118.0,50038.5390625,0.0,1642.3328857421875,1.0,280.34149169921875,283.58721923828125,296.4039001464844,299.55450439453125,293.1499938964844,293.1499938964844,280.04998779296875,30626.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425887823104858,1.0,0.0,0.0,3.68725323677063,3.687276601791382,9.071919748748768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5302734375,0.0,1534.3936767578125,1895.4371337890625,0.0,2865.911376953125,0.9094829559326172,1.0,0.0,3.0,1.0,0.0
18090540,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6063739061355591,0.483129471540451,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8504716157913208,0.3307302594184875,0.3144876956939697,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.85188227891922,0.3321045339107513,0.2334744334220886,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8246617913246155,0.2993795871734619,0.2851357758045196,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7339022159576416,0.2089452147483825,0.9489576816558838,284.917724609375,284.95001220703125,297.6988220214844,293.4871826171875,297.5343322753906,297.43634033203125,284.918701171875,1.0,0.5078917741775513,0.5077321529388428,0.5077321529388428,1.0,1.0,-2.719366788864136,1.016919493675232,1.7024474143981934,0.2910510003566742,0.9191831946372986,0.9191831946372986,0.0,112.43830108642578,118.0,51825.3046875,0.0,1664.89892578125,1.0,280.06201171875,283.3934326171875,296.5342712402344,299.8892517089844,293.1499938964844,293.1499938964844,280.04998779296875,35456.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559806942939758,1.0,0.0,0.0,3.718350410461426,3.718374967575073,9.22558513138938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.3134765625,0.0,1606.4034423828125,1895.4371337890625,0.0,2991.31591796875,0.919648051261902,1.0,0.0,3.0,1.0,0.0
18090600,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6068092584609985,0.4834432601928711,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8505862951278687,0.331083208322525,0.314823567867279,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.851852536201477,0.3322843313217163,0.2336008697748184,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8247222304344177,0.2996420562267303,0.2853882014751434,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.733942985534668,0.2091126590967178,0.9497450590133668,284.9211120605469,284.95001220703125,297.7020874023437,293.4887084960937,297.5352478027344,297.4346008300781,284.92236328125,1.0,0.5082853436470032,0.5123255252838135,0.5123255252838135,1.0,1.0,-2.721548557281494,1.0257643461227417,1.6957842111587524,0.2992690503597259,0.9187300205230712,0.9187300205230712,0.0,112.59730529785156,121.0,51921.05859375,0.0,1668.7806396484375,1.0,280.0575256347656,283.39617919921875,296.5346069335937,299.8910522460937,293.1499938964844,293.1499938964844,279.75,35650.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570860624313354,1.0,0.0,0.0,3.716362714767456,3.716387271881104,9.215724503519596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7578125,0.0,1605.5997314453125,1895.4371337890625,0.0,3001.67919921875,0.9196128249168396,1.0,0.0,3.0,1.0,0.0
18090660,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6092790365219116,0.4872551262378692,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8505308032035828,0.3335896134376526,0.3172416687011719,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8506968021392822,0.3334614038467407,0.2344554215669632,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8242945075035095,0.3014509975910187,0.2871591448783874,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7334142923355103,0.2101977169513702,0.955001175403595,284.8802185058594,284.95001220703125,297.7260131835937,293.5002136230469,297.5324401855469,297.41607666015625,284.88409423828125,1.0,0.5116260051727295,0.5082240700721741,0.5082240700721741,1.0,1.0,-2.738502264022827,1.0281054973602295,1.7103968858718872,0.2965496778488159,0.8306925892829895,0.8306925892829895,0.0,114.21166229248048,124.0,52391.75390625,0.0,1701.201416015625,1.0,279.7581481933594,283.33746337890625,296.54034423828125,299.9642028808594,293.1499938964844,293.1499938964844,280.04998779296875,40833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688477277755737,1.0,0.0,0.0,3.495357275009156,3.4953808784484863,8.152230748237344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.76953125,0.0,1402.4617919921875,1895.4371337890625,0.0,3112.001708984375,0.8755673766136169,1.0,0.0,3.0,1.0,0.0
18090720,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6092790365219116,0.4872551262378692,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8505308032035828,0.3335896134376526,0.3172416687011719,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8506968021392822,0.3334614038467407,0.2344554215669632,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8242945075035095,0.3014509975910187,0.2871591448783874,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7334142923355103,0.2101977169513702,0.955001175403595,284.8802185058594,284.95001220703125,297.7260131835937,293.5002136230469,297.5324401855469,297.41607666015625,284.88409423828125,1.0,0.5116260051727295,0.5082240700721741,0.5082240700721741,1.0,1.0,-2.738502264022827,1.0281054973602295,1.7103968858718872,0.2965496778488159,0.8306925892829895,0.8306925892829895,0.0,114.21166229248048,124.0,52391.75390625,0.0,1701.201416015625,1.0,279.7581481933594,283.33746337890625,296.54034423828125,299.9642028808594,293.1499938964844,293.1499938964844,280.04998779296875,40833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688477277755737,1.0,0.0,0.0,3.495357275009156,3.4953808784484863,8.152230748237344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.76953125,0.0,1402.4617919921875,1895.4371337890625,0.0,3112.001708984375,0.8755673766136169,1.0,0.0,3.0,1.0,0.0
