time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.612991213798523,0.491069346666336,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8509849309921265,0.3369562923908233,0.320254385471344,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8501822352409363,0.3356651365756988,0.2358477413654327,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.824333131313324,0.3040322065353393,0.2894505858421325,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7332432866096497,0.2118006944656372,0.9617497324943542,285.0098876953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5373840332031,297.4117431640625,285.0093688964844,1.0,0.5155461430549622,0.5041226148605347,0.5041226148605347,1.0,1.0,-2.759234666824341,1.029700756072998,1.7295337915420532,0.2919129729270935,0.9371837377548218,0.9371837377548218,0.0,115.95270538330078,127.0,52072.90234375,0.0,1740.255126953125,1.0,280.04132080078125,283.46893310546875,296.4882202148437,299.8106689453125,293.1499938964844,293.1499938964844,279.75,33112.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597133755683899,1.0,0.0,0.0,3.631572961807251,3.631596088409424,8.800003001852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3681640625,0.0,1491.2647705078125,1895.4371337890625,0.0,3026.316650390625,0.8991540670394897,1.0,0.0,3.0,1.0,0.0
18090840,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.612991213798523,0.491069346666336,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8509849309921265,0.3369562923908233,0.320254385471344,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8501822352409363,0.3356651365756988,0.2358477413654327,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.824333131313324,0.3040322065353393,0.2894505858421325,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7332432866096497,0.2118006944656372,0.9617497324943542,285.0098876953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5373840332031,297.4117431640625,285.0093688964844,1.0,0.5155461430549622,0.5041226148605347,0.5041226148605347,1.0,1.0,-2.759234666824341,1.029700756072998,1.7295337915420532,0.2919129729270935,0.9371837377548218,0.9371837377548218,0.0,115.95270538330078,127.0,52072.90234375,0.0,1740.255126953125,1.0,280.04132080078125,283.46893310546875,296.4882202148437,299.8106689453125,293.1499938964844,293.1499938964844,279.75,33112.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597133755683899,1.0,0.0,0.0,3.631572961807251,3.631596088409424,8.800003001852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3681640625,0.0,1491.2647705078125,1895.4371337890625,0.0,3026.316650390625,0.8991540670394897,1.0,0.0,3.0,1.0,0.0
18090900,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6141648292541504,0.4933244287967682,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8510556817054749,0.3384092152118683,0.3218079507350921,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8497788906097412,0.3364948332309723,0.2365820109844207,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8242128491401672,0.3051163256168365,0.2906434535980224,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7330488562583923,0.2124640792608261,0.9653360247612,284.8814392089844,284.95001220703125,297.75860595703125,293.516845703125,297.5364685058594,297.40478515625,284.8769226074219,1.0,0.5176932215690613,0.5020719170570374,0.5020719170570374,1.0,1.0,-2.770437002182007,1.0307523012161257,1.7396845817565918,0.2897630035877228,0.8519458770751953,0.8519458770751953,0.0,116.963134765625,127.0,53049.28125,0.0,1761.9041748046875,1.0,279.79791259765625,283.3191833496094,296.55450439453125,300.0406799316406,293.1499938964844,293.1499938964844,279.75,37226.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667010068893433,1.0,0.0,0.0,3.608166217803955,3.608190059661865,8.686930641488289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.26416015625,0.0,1496.1939697265625,1895.4371337890625,0.0,3091.863037109375,0.8945022225379944,1.0,0.0,3.0,1.0,0.0
18090960,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6148778200149536,0.4964515268802643,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8504176735877991,0.3397090137004852,0.3230959773063659,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.848636269569397,0.337149977684021,0.2370873987674713,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8234279751777649,0.3060531318187713,0.291592001914978,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7322602868080139,0.2130035161972046,0.9680703282356262,284.9094543457031,284.95001220703125,297.7686767578125,293.522216796875,297.5335388183594,297.394287109375,284.91278076171875,1.0,0.519870936870575,0.501510739326477,0.501510739326477,1.0,1.0,-2.7807750701904297,1.0339138507843018,1.7468613386154177,0.2899975776672363,0.8504298329353333,0.8504298329353333,0.0,118.2087173461914,130.0,52941.71484375,0.0,1783.4984130859375,1.0,279.7578125,283.3508605957031,296.55084228515625,299.9931030273437,293.1499938964844,293.1499938964844,280.04998779296875,38733.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694362640380859,1.0,0.0,0.0,3.5190751552581787,3.519098281860352,8.263240260930615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9443359375,0.0,1412.0457763671875,1895.4371337890625,0.0,3117.522216796875,0.8787173628807068,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.6168099045753479,0.5008497834205627,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8498655557632446,0.3421975076198578,0.3253020346164703,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8473662734031677,0.338746577501297,0.2380731552839279,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8226172924041748,0.3079350292682647,0.2932468950748443,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7313733696937561,0.2141334116458892,0.9728136658668518,285.03680419921875,284.95001220703125,297.7833251953125,293.5302734375,297.53448486328125,297.3871459960937,285.035400390625,1.0,0.5233104825019836,0.5006557106971741,0.5006557106971741,1.0,1.0,-2.797581195831299,1.0393524169921875,1.7582286596298218,0.291357547044754,0.9577483534812928,0.9577483534812928,0.0,120.07540893554688,130.0,52617.86328125,0.0,1818.1611328125,1.0,280.03009033203125,283.4806823730469,296.5025329589844,299.8405456542969,293.1499938964844,293.1499938964844,280.04998779296875,32286.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620139360427856,1.0,0.0,0.0,3.645115375518799,3.645138740539551,8.865757763487636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.19140625,0.0,1499.9937744140625,1895.4371337890625,0.0,3047.89453125,0.9017615914344788,1.0,0.0,3.0,1.0,0.0
18091080,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6173846125602722,0.502089262008667,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8498392701148987,0.3429854214191437,0.326075792312622,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8471297025680542,0.339257001876831,0.2384541928768158,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.822502076625824,0.3085334599018097,0.293840616941452,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7312197685241699,0.214497372508049,0.9745566844940186,285.02911376953125,284.95001220703125,297.7877502441406,293.5327453613281,297.5347900390625,297.38507080078125,285.0277709960937,1.0,0.5244269967079163,0.5003883242607117,0.5003883242607117,1.0,1.0,-2.8032660484313965,1.041218400001526,1.7620477676391602,0.2919351756572723,0.9657382369041444,0.9657382369041444,0.0,120.64043426513672,118.0,52773.85546875,0.0,1829.654052734375,1.0,280.04150390625,283.47216796875,296.5149841308594,299.8763122558594,293.1499938964844,293.1499938964844,279.75,32293.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619474172592163,1.0,0.0,0.0,3.6786949634552,3.6787185668945312,9.029856755660148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4248046875,0.0,1537.3802490234375,1895.4371337890625,0.0,3047.270751953125,0.9091331362724304,1.0,0.0,3.0,1.0,0.0
18091140,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6194239258766174,0.4962789714336395,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8552019000053406,0.3455188870429992,0.3286210000514984,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8514688611030579,0.3405102491378784,0.2394692450761795,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.827086865901947,0.3103280961513519,0.2956772148609161,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7349832057952881,0.2154860198497772,0.9794415235519408,284.8969116210937,284.95001220703125,297.8055419921875,293.5429382324219,297.53192138671875,297.370361328125,284.8993530273437,1.0,0.523711085319519,0.499265968799591,0.499265968799591,1.0,1.0,-2.808667659759521,1.0412817001342771,1.767385959625244,0.2919301986694336,0.8602577447891235,0.8602577447891235,0.0,119.15968322753906,121.0,53563.15625,0.0,1830.9404296875,1.0,279.7572937011719,283.32635498046875,296.5766906738281,300.0643920898437,293.1499938964844,293.1499938964844,280.04998779296875,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872917890548706,1.0,0.0,0.0,3.584559917449951,3.5845837593078613,8.573634886488435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.74267578125,0.0,1480.9405517578125,1895.4371337890625,0.0,3150.179931640625,0.8928172588348389,1.0,0.0,3.0,1.0,0.0
18091200,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6194239258766174,0.4962789714336395,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8552019000053406,0.3455188870429992,0.3286210000514984,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8514688611030579,0.3405102491378784,0.2394692450761795,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.827086865901947,0.3103280961513519,0.2956772148609161,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7349832057952881,0.2154860198497772,0.9794415235519408,284.8969116210937,284.95001220703125,297.8055419921875,293.5429382324219,297.53192138671875,297.370361328125,284.8993530273437,1.0,0.523711085319519,0.499265968799591,0.499265968799591,1.0,1.0,-2.808667659759521,1.0412817001342771,1.767385959625244,0.2919301986694336,0.8602577447891235,0.8602577447891235,0.0,119.15968322753906,121.0,53563.15625,0.0,1830.9404296875,1.0,279.7572937011719,283.32635498046875,296.5766906738281,300.0643920898437,293.1499938964844,293.1499938964844,280.04998779296875,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872917890548706,1.0,0.0,0.0,3.584559917449951,3.5845837593078613,8.573634886488435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.74267578125,0.0,1480.9405517578125,1895.4371337890625,0.0,3150.179931640625,0.8928172588348389,1.0,0.0,3.0,1.0,0.0
18091260,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6233950853347778,0.4937123954296112,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8584243059158325,0.3479889333248138,0.3307011723518371,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8538833260536194,0.3420309722423553,0.2403212338685989,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8297160267829895,0.3121488988399505,0.2971692681312561,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7370684742927551,0.2165371626615524,0.9833337664604188,285.02716064453125,284.95001220703125,297.8190002441406,293.55084228515625,297.5398254394531,297.3752746582031,285.02520751953125,1.0,0.5245637893676758,0.4982534050941467,0.4982534050941467,1.0,1.0,-2.8155617713928223,1.0422286987304688,1.773333191871643,0.29173144698143,0.965195655822754,0.965195655822754,0.0,118.6645050048828,121.0,52984.375,0.0,1839.308349609375,1.0,280.0341796875,283.463134765625,296.5219116210937,299.8916015625,293.1499938964844,293.1499938964844,280.04998779296875,32661.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649370074272156,1.0,0.0,0.0,3.694859504699707,3.694883346557617,9.109386382988304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.05712890625,0.0,1558.3687744140625,1895.4371337890625,0.0,3075.314453125,0.9132055640220642,1.0,0.0,3.0,1.0,0.0
18091320,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.6244052648544312,0.4933146834373474,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8591686487197876,0.3486253619194031,0.3313074707984924,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8544378876686096,0.3424322605133056,0.2406074553728103,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8303154706954956,0.3126221299171448,0.2976207435131073,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7375458478927612,0.2168189585208892,0.9845941066741944,285.0186462402344,284.95001220703125,297.8222351074219,293.55279541015625,297.5419616699219,297.3768615722656,285.016845703125,1.0,0.5249153971672058,0.4980002641677856,0.4980002641677856,1.0,1.0,-2.8182127475738525,1.0428500175476074,1.7753626108169556,0.2917902171611786,0.9692038893699646,0.9692038893699646,0.0,118.64207458496094,124.0,53069.4140625,0.0,1843.3377685546875,1.0,280.0428466796875,283.45440673828125,296.5313720703125,299.91796875,293.1499938964844,293.1499938964844,279.75,32732.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646835088729858,1.0,0.0,0.0,3.720332384109497,3.7203564643859854,9.235421885023244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3037109375,0.0,1587.916748046875,1895.4371337890625,0.0,3072.936279296875,0.9185831546783448,1.0,0.0,3.0,1.0,0.0
18091380,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6275563836097717,0.4942979514598846,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8607695698738098,0.3510945439338684,0.3338491320610046,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8550456762313843,0.3436131179332733,0.2416140139102935,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8313698172569275,0.3143296837806701,0.2994337379932403,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.738227367401123,0.2177482396364212,0.989494562149048,284.8973999023437,284.95001220703125,297.8380126953125,293.5623474121094,297.5430603027344,297.369873046875,284.90045166015625,1.0,0.5272267460823059,0.4967345297336578,0.4967345297336578,1.0,1.0,-2.831725597381592,1.0461052656173706,1.7856202125549316,0.2915361225605011,0.8665353059768677,0.8665353059768677,0.0,119.38117980957033,127.0,53921.40625,0.0,1868.0987548828125,1.0,279.757080078125,283.3183288574219,296.59130859375,300.0975952148437,293.1499938964844,293.1499938964844,280.04998779296875,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745633363723755,1.0,0.0,0.0,3.615830898284912,3.615855216979981,8.723876590011059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.39599609375,0.0,1515.7015380859375,1895.4371337890625,0.0,3165.61181640625,0.8999514579772949,1.0,0.0,3.0,1.0,0.0
18091440,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6275563836097717,0.4942979514598846,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8607695698738098,0.3510945439338684,0.3338491320610046,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8550456762313843,0.3436131179332733,0.2416140139102935,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8313698172569275,0.3143296837806701,0.2994337379932403,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.738227367401123,0.2177482396364212,0.989494562149048,284.8973999023437,284.95001220703125,297.8380126953125,293.5623474121094,297.5430603027344,297.369873046875,284.90045166015625,1.0,0.5272267460823059,0.4967345297336578,0.4967345297336578,1.0,1.0,-2.831725597381592,1.0461052656173706,1.7856202125549316,0.2915361225605011,0.8665353059768677,0.8665353059768677,0.0,119.38117980957033,127.0,53921.40625,0.0,1868.0987548828125,1.0,279.757080078125,283.3183288574219,296.59130859375,300.0975952148437,293.1499938964844,293.1499938964844,280.04998779296875,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745633363723755,1.0,0.0,0.0,3.615830898284912,3.615855216979981,8.723876590011059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.39599609375,0.0,1515.7015380859375,1895.4371337890625,0.0,3165.61181640625,0.8999514579772949,1.0,0.0,3.0,1.0,0.0
18091500,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.62931227684021,0.4957578778266907,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8609732985496521,0.352559357881546,0.3350753486156463,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.854758620262146,0.3444693684577942,0.2420779913663864,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.831344485282898,0.3153786659240722,0.3002886474132538,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7380610704421997,0.2183306068181991,0.9916979670524596,285.0293273925781,284.95001220703125,297.8455810546875,293.5669860839844,297.5450134277344,297.3686828613281,285.03387451171875,1.0,0.5286607146263123,0.4961016774177551,0.4961016774177551,1.0,1.0,-2.8391823768615723,1.048051357269287,1.7911309003829956,0.2911177575588226,0.9581809043884276,0.9581809043884276,0.0,120.04014587402344,127.0,53264.87890625,0.0,1883.0709228515625,1.0,280.00146484375,283.4617919921875,296.537109375,299.89703369140625,293.1499938964844,293.1499938964844,280.04998779296875,33853.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868410587310791,1.0,0.0,0.0,3.6702375411987305,3.6702613830566406,8.988384365693491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.9150390625,0.0,1539.6531982421875,1895.4371337890625,0.0,3107.900390625,0.9102243781089784,1.0,0.0,3.0,1.0,0.0
18091560,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6311955451965332,0.4970153868198395,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8615216612815857,0.3541728854179382,0.3365734219551086,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8548516035079956,0.3454951047897339,0.2427730709314346,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8316333889961243,0.3165637552738189,0.3013868033885956,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7381769418716431,0.2190187722444534,0.9947158098220824,285.02764892578125,284.95001220703125,297.8529663085937,293.571533203125,297.54815673828125,297.3695373535156,285.02618408203125,1.0,0.5303046107292175,0.4955018758773803,0.4955018758773803,1.0,1.0,-2.8482723236083984,1.0507270097732544,1.797545313835144,0.2909721434116363,0.984685242176056,0.984685242176056,0.0,120.69480895996094,130.0,53549.1328125,0.0,1900.6939697265625,1.0,280.0428466796875,283.4529724121094,296.5508117675781,299.9638366699219,293.1499938964844,293.1499938964844,279.75,32639.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664929866790771,1.0,0.0,0.0,3.7552642822265625,3.75528883934021,9.409667995896598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7822265625,0.0,1627.595947265625,1895.4371337890625,0.0,3089.9111328125,0.9265520572662354,1.0,0.0,3.0,1.0,0.0
18091620,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.632724404335022,0.5017315149307251,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.860971212387085,0.356572538614273,0.3391103446483612,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8533631563186646,0.3465907573699951,0.2437668591737747,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8307148218154907,0.3181739747524261,0.3031673431396484,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7370938062667847,0.2198415994644165,0.9994162917137146,284.8974304199219,284.95001220703125,297.8673400878906,293.5804138183594,297.5433654785156,297.35400390625,284.90045166015625,1.0,0.5339214205741882,0.4943023025989532,0.4943023025989532,1.0,1.0,-2.8659725189208984,1.05579936504364,1.8101731538772583,0.2911661267280578,0.8801217675209045,0.8801217675209045,0.0,122.67597198486328,133.0,54572.21484375,0.0,1938.7496337890625,1.0,279.7565002441406,283.3061828613281,296.6131896972656,300.15826416015625,293.1499938964844,293.1499938964844,280.04998779296875,38408.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771106004714966,1.0,0.0,0.0,3.671376943588257,3.671401500701904,8.993965820991434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.64453125,0.0,1575.2056884765625,1895.4371337890625,0.0,3189.496826171875,0.9118459820747375,1.0,0.0,3.0,1.0,0.0
18091680,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.632724404335022,0.5017315149307251,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.860971212387085,0.356572538614273,0.3391103446483612,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8533631563186646,0.3465907573699951,0.2437668591737747,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8307148218154907,0.3181739747524261,0.3031673431396484,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7370938062667847,0.2198415994644165,0.9994162917137146,284.8974304199219,284.95001220703125,297.8673400878906,293.5804138183594,297.5433654785156,297.35400390625,284.90045166015625,1.0,0.5339214205741882,0.4943023025989532,0.4943023025989532,1.0,1.0,-2.8659725189208984,1.05579936504364,1.8101731538772583,0.2911661267280578,0.8801217675209045,0.8801217675209045,0.0,122.67597198486328,133.0,54572.21484375,0.0,1938.7496337890625,1.0,279.7565002441406,283.3061828613281,296.6131896972656,300.15826416015625,293.1499938964844,293.1499938964844,280.04998779296875,38408.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771106004714966,1.0,0.0,0.0,3.671376943588257,3.671401500701904,8.993965820991434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.64453125,0.0,1575.2056884765625,1895.4371337890625,0.0,3189.496826171875,0.9118459820747375,1.0,0.0,3.0,1.0,0.0
18091740,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6348788738250732,0.5070463418960571,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8602115511894226,0.3595815300941467,0.3417866826057434,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8517045974731445,0.3483797907829284,0.244874432682991,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.829587996006012,0.320304811000824,0.305043488740921,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7357809543609619,0.2209889590740203,1.004207968711853,285.0346374511719,284.95001220703125,297.8812561035156,293.5889587402344,297.54376220703125,297.3468017578125,285.0332946777344,1.0,0.5378581285476685,0.4931026995182037,0.4931026995182037,1.0,1.0,-2.884915590286255,1.0613288879394531,1.823586702346801,0.2916969954967499,1.0,1.0,0.0,124.90557098388672,136.0,54201.0078125,0.0,1980.4942626953125,1.0,280.04345703125,283.44830322265625,296.5712585449219,300.02508544921875,293.1499938964844,293.1499938964844,279.75,32696.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696693181991577,1.0,0.0,0.0,3.806624174118042,3.806649208068848,9.668815437180456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.576171875,0.0,1688.724609375,1895.4371337890625,0.0,3119.70849609375,0.9380967617034912,1.0,0.0,3.0,1.0,0.0
18091800,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6348788738250732,0.5070463418960571,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8602115511894226,0.3595815300941467,0.3417866826057434,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8517045974731445,0.3483797907829284,0.244874432682991,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.829587996006012,0.320304811000824,0.305043488740921,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7357809543609619,0.2209889590740203,1.004207968711853,285.0346374511719,284.95001220703125,297.8812561035156,293.5889587402344,297.54376220703125,297.3468017578125,285.0332946777344,1.0,0.5378581285476685,0.4931026995182037,0.4931026995182037,1.0,1.0,-2.884915590286255,1.0613288879394531,1.823586702346801,0.2916969954967499,1.0,1.0,0.0,124.90557098388672,136.0,54201.0078125,0.0,1980.4942626953125,1.0,280.04345703125,283.44830322265625,296.5712585449219,300.02508544921875,293.1499938964844,293.1499938964844,279.75,32696.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696693181991577,1.0,0.0,0.0,3.806624174118042,3.806649208068848,9.668815437180456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.576171875,0.0,1688.724609375,1895.4371337890625,0.0,3119.70849609375,0.9380967617034912,1.0,0.0,3.0,1.0,0.0
18091860,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.635053277015686,0.513523519039154,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8586748838424683,0.3618981838226318,0.344277024269104,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8492777943611145,0.3493679761886596,0.2458177804946899,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8277526497840881,0.3217979371547699,0.3067450821399688,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.733856201171875,0.2216802537441253,1.0084527730941772,284.8970031738281,284.95001220703125,297.8948974609375,293.59716796875,297.53594970703125,297.3271789550781,284.8993225097656,1.0,0.5420239567756653,0.4916876256465912,0.4916876256465912,1.0,1.0,-2.90397572517395,1.0664159059524536,1.8375598192214968,0.2922404408454895,0.8971563577651978,0.8971563577651978,0.0,127.53623962402344,139.0,55345.16796875,0.0,2024.9178466796875,1.0,279.75701904296875,283.29248046875,296.6314697265625,300.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38008.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880649983882904,1.0,0.0,0.0,3.738943099975586,3.73896837234497,9.328052783530438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.87109375,0.0,1649.788330078125,1895.4371337890625,0.0,3222.671630859375,0.9265952706336976,1.0,0.0,3.0,1.0,0.0
18091920,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.635053277015686,0.513523519039154,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8586748838424683,0.3618981838226318,0.344277024269104,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8492777943611145,0.3493679761886596,0.2458177804946899,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8277526497840881,0.3217979371547699,0.3067450821399688,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.733856201171875,0.2216802537441253,1.0084527730941772,284.8970031738281,284.95001220703125,297.8948974609375,293.59716796875,297.53594970703125,297.3271789550781,284.8993225097656,1.0,0.5420239567756653,0.4916876256465912,0.4916876256465912,1.0,1.0,-2.90397572517395,1.0664159059524536,1.8375598192214968,0.2922404408454895,0.8971563577651978,0.8971563577651978,0.0,127.53623962402344,139.0,55345.16796875,0.0,2024.9178466796875,1.0,279.75701904296875,283.29248046875,296.6314697265625,300.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38008.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880649983882904,1.0,0.0,0.0,3.738943099975586,3.73896837234497,9.328052783530438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.87109375,0.0,1649.788330078125,1895.4371337890625,0.0,3222.671630859375,0.9265952706336976,1.0,0.0,3.0,1.0,0.0
18091980,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.6360096335411072,0.519997775554657,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8572847843170166,0.3648470342159271,0.3468997776508331,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8470252156257629,0.3510642349720001,0.2468641847372055,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8260248303413391,0.32382532954216,0.3085298240184784,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7319855093955994,0.2227089256048202,1.0127509832382202,285.0440979003906,284.95001220703125,297.9084167480469,293.60504150390625,297.5346069335937,297.3177490234375,285.04400634765625,1.0,0.5462832450866699,0.4902725517749786,0.4902725517749786,1.0,1.0,-2.9234731197357178,1.0715925693511963,1.851880669593811,0.2930781543254852,1.0,1.0,0.0,130.2255401611328,127.0,54861.59375,0.0,2070.910888671875,1.0,280.04351806640625,283.4478454589844,296.5887451171875,300.08551025390625,293.1499938964844,293.1499938964844,279.75,33424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735438585281372,1.0,0.0,0.0,3.851518154144287,3.851543664932251,9.89822183328215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.71484375,0.0,1748.80126953125,1895.4371337890625,0.0,3156.05126953125,0.9486238956451416,1.0,0.0,3.0,1.0,0.0
18092040,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.6360096335411072,0.519997775554657,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8572847843170166,0.3648470342159271,0.3468997776508331,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8470252156257629,0.3510642349720001,0.2468641847372055,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8260248303413391,0.32382532954216,0.3085298240184784,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7319855093955994,0.2227089256048202,1.0127509832382202,285.0440979003906,284.95001220703125,297.9084167480469,293.60504150390625,297.5346069335937,297.3177490234375,285.04400634765625,1.0,0.5462832450866699,0.4902725517749786,0.4902725517749786,1.0,1.0,-2.9234731197357178,1.0715925693511963,1.851880669593811,0.2930781543254852,1.0,1.0,0.0,130.2255401611328,127.0,54861.59375,0.0,2070.910888671875,1.0,280.04351806640625,283.4478454589844,296.5887451171875,300.08551025390625,293.1499938964844,293.1499938964844,279.75,33424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735438585281372,1.0,0.0,0.0,3.851518154144287,3.851543664932251,9.89822183328215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.71484375,0.0,1748.80126953125,1895.4371337890625,0.0,3156.05126953125,0.9486238956451416,1.0,0.0,3.0,1.0,0.0
18092100,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6361919641494751,0.5184688568115234,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8592000007629395,0.3660946488380432,0.348239541053772,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8484295606613159,0.3516514301300049,0.2474142462015152,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8275370597839355,0.3246327936649322,0.3094394505023956,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7331321239471436,0.2230870574712753,1.014912247657776,284.90020751953125,284.95001220703125,297.9151916503906,293.6088256835937,297.53271484375,297.311279296875,284.8925476074219,1.0,0.5463066697120667,0.4895650148391723,0.4895650148391723,1.0,1.0,-2.92761754989624,1.071847915649414,1.8557696342468264,0.2927870154380798,0.9335530996322632,0.9335530996322632,0.0,129.9229736328125,127.0,56053.15625,0.0,2076.384521484375,1.0,279.7934875488281,283.2779846191406,296.6516418457031,300.32373046875,293.1499938964844,293.1499938964844,279.75,35628.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809993863105774,1.0,0.0,0.0,3.8593881130218506,3.859414339065552,9.938714811141836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.68359375,0.0,1775.8966064453125,1895.4371337890625,0.0,3225.945556640625,0.9505656361579896,1.0,0.0,3.0,1.0,0.0
18092160,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.636538028717041,0.5146989226341248,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8620569109916687,0.3670879900455475,0.3492038249969482,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8506854772567749,0.3519466519355774,0.24765045940876,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8298823833465576,0.3251983821392059,0.3100011050701141,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7349990606307983,0.2232884615659713,1.0158655643463137,284.8887023925781,284.95001220703125,297.9219970703125,293.612548828125,297.5302734375,297.3039245605469,284.8907470703125,1.0,0.5452728271484375,0.4888465702533722,0.4888465702533722,1.0,1.0,-2.926359176635742,1.069888472557068,1.856470823287964,0.2913731634616852,0.9046466946601868,0.9046466946601868,0.0,128.7346649169922,130.0,55865.5078125,0.0,2068.33154296875,1.0,279.7559814453125,283.2760009765625,296.6463317871094,300.27801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38179.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884232759475708,1.0,0.0,0.0,3.790560007095337,3.79058575630188,9.58738269218884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0087890625,0.0,1712.18017578125,1895.4371337890625,0.0,3256.234375,0.9380110502243042,1.0,0.0,3.0,1.0,0.0
18092220,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6381298303604126,0.5137336850166321,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8640972971916199,0.3691197633743286,0.3510433137416839,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8516260385513306,0.3525778353214264,0.2480332553386688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8312119245529175,0.3263357579708099,0.3110173642635345,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7357749938964844,0.2236734330654144,1.017425537109375,284.8807067871094,284.95001220703125,297.935791015625,293.6197204589844,297.52880859375,297.29449462890625,284.8828430175781,1.0,0.5460450649261475,0.4874097108840942,0.4874097108840942,1.0,1.0,-2.9309511184692383,1.0689475536346436,1.8620036840438845,0.2887637019157409,0.8292593359947205,0.8292593359947205,0.0,128.57667541503906,133.0,55949.5859375,0.0,2075.315185546875,1.0,279.4582824707031,283.24969482421875,296.6331787109375,300.282470703125,293.1499938964844,293.1499938964844,279.75,41398.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897694945335388,1.0,0.0,0.0,3.525032758712769,3.5250563621521,8.291241897495638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.7490234375,0.0,1437.5379638671875,1895.4371337890625,0.0,3308.051513671875,0.8826789259910583,1.0,0.0,3.0,1.0,0.0
18092280,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6381298303604126,0.5137336850166321,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8640972971916199,0.3691197633743286,0.3510433137416839,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8516260385513306,0.3525778353214264,0.2480332553386688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8312119245529175,0.3263357579708099,0.3110173642635345,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7357749938964844,0.2236734330654144,1.017425537109375,284.8807067871094,284.95001220703125,297.935791015625,293.6197204589844,297.52880859375,297.29449462890625,284.8828430175781,1.0,0.5460450649261475,0.4874097108840942,0.4874097108840942,1.0,1.0,-2.9309511184692383,1.0689475536346436,1.8620036840438845,0.2887637019157409,0.8292593359947205,0.8292593359947205,0.0,128.57667541503906,133.0,55949.5859375,0.0,2075.315185546875,1.0,279.4582824707031,283.24969482421875,296.6331787109375,300.282470703125,293.1499938964844,293.1499938964844,279.75,41398.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897694945335388,1.0,0.0,0.0,3.525032758712769,3.5250563621521,8.291241897495638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.7490234375,0.0,1437.5379638671875,1895.4371337890625,0.0,3308.051513671875,0.8826789259910583,1.0,0.0,3.0,1.0,0.0
18092340,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6415417790412903,0.5141587853431702,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8660197854042053,0.3721341788768768,0.3536878526210785,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8525526523590088,0.354298323392868,0.2490739077329635,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8324189782142639,0.3283359706401825,0.3127298951148987,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7364519834518433,0.2246735692024231,1.0212963819503784,285.003662109375,284.95001220703125,297.95001220703125,293.62652587890625,297.536376953125,297.2989807128906,285.0033874511719,1.0,0.547968327999115,0.4859728515148163,0.4859728515148163,1.0,1.0,-2.9425933361053467,1.07086980342865,1.8717235326766968,0.2870808839797973,0.9291560053825378,0.9291560053825378,0.0,129.08294677734375,136.0,55394.26953125,0.0,2097.614013671875,1.0,279.7414245605469,283.3821716308594,296.5918884277344,300.1229248046875,293.1499938964844,293.1499938964844,279.45001220703125,33736.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785651326179504,1.0,0.0,0.0,3.636723518371582,3.636746883392334,8.824982273836213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.12890625,0.0,1501.5732421875,1895.4371337890625,0.0,3203.13232421875,0.9008313417434692,1.0,0.0,3.0,1.0,0.0
18092400,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6415417790412903,0.5141587853431702,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8660197854042053,0.3721341788768768,0.3536878526210785,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8525526523590088,0.354298323392868,0.2490739077329635,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8324189782142639,0.3283359706401825,0.3127298951148987,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7364519834518433,0.2246735692024231,1.0212963819503784,285.003662109375,284.95001220703125,297.95001220703125,293.62652587890625,297.536376953125,297.2989807128906,285.0033874511719,1.0,0.547968327999115,0.4859728515148163,0.4859728515148163,1.0,1.0,-2.9425933361053467,1.07086980342865,1.8717235326766968,0.2870808839797973,0.9291560053825378,0.9291560053825378,0.0,129.08294677734375,136.0,55394.26953125,0.0,2097.614013671875,1.0,279.7414245605469,283.3821716308594,296.5918884277344,300.1229248046875,293.1499938964844,293.1499938964844,279.45001220703125,33736.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785651326179504,1.0,0.0,0.0,3.636723518371582,3.636746883392334,8.824982273836213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.12890625,0.0,1501.5732421875,1895.4371337890625,0.0,3203.13232421875,0.9008313417434692,1.0,0.0,3.0,1.0,0.0
18092460,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6429136991500854,0.5167489051818848,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8663477301597595,0.3742098212242126,0.3558733761310577,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8520300388336182,0.3551397621631622,0.2498550564050674,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8322597146034241,0.3295718729496002,0.3141121566295624,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7360137104988098,0.2252105921506881,1.0244700908660889,284.9055480957031,284.95001220703125,297.96295166015625,293.6322326660156,297.53692626953125,297.2930908203125,284.90936279296875,1.0,0.550345242023468,0.484940230846405,0.484940230846405,1.0,1.0,-2.9547479152679443,1.0737416744232178,1.8810062408447263,0.2865264117717743,0.8466621041297913,0.8466621041297913,0.0,130.2855682373047,136.0,56119.72265625,0.0,2124.44873046875,1.0,279.4620666503906,283.2682800292969,296.6557312011719,300.3066711425781,293.1499938964844,293.1499938964844,279.45001220703125,39255.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862370252609253,1.0,0.0,0.0,3.5208961963653564,3.5209195613861084,8.271795195469167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.306640625,0.0,1417.7156982421875,1895.4371337890625,0.0,3274.99951171875,0.8794466853141785,1.0,0.0,3.0,1.0,0.0
18092520,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6430426239967346,0.517291247844696,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8662540912628174,0.3744957149028778,0.3561314344406128,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8518199920654297,0.3552556931972503,0.2499267756938934,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.832112193107605,0.3297396004199981,0.3142627477645874,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7358430027961731,0.2252817004919052,1.024777054786682,284.91436767578125,284.95001220703125,297.9647521972656,293.63299560546875,297.53692626953125,297.2921142578125,284.9164733886719,1.0,0.5506964325904846,0.4847994148731231,0.4847994148731231,1.0,1.0,-2.956345558166504,1.074107050895691,1.8822386264801023,0.2864671349525451,0.8493397831916809,0.8493397831916809,0.0,130.50718688964844,139.0,56146.69140625,0.0,2128.311767578125,1.0,279.4578552246094,283.2738342285156,296.65191650390625,300.2960510253906,293.1499938964844,293.1499938964844,279.75,38712.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862892389297485,1.0,0.0,0.0,3.5153791904449463,3.515402317047119,8.245892217928485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.25634765625,0.0,1408.03515625,1895.4371337890625,0.0,3275.488525390625,0.8779850602149963,1.0,0.0,3.0,1.0,0.0
18092580,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6448671221733093,0.5213162302970886,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8661493062973022,0.3774296641349792,0.3587723076343536,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8507786393165588,0.3568243086338043,0.2509196102619171,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8314797282218933,0.3316172957420349,0.3159349262714386,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7349521517753601,0.2262225151062011,1.0287138223648071,285.0204162597656,284.95001220703125,297.980224609375,293.6390686035156,297.54156494140625,297.2911376953125,285.0193176269531,1.0,0.5539510250091553,0.48362597823143,0.48362597823143,1.0,1.0,-2.972287178039551,1.0781652927398682,1.894121766090393,0.2867358028888702,0.9539039134979248,0.9539039134979248,0.0,132.322021484375,142.0,55861.85546875,0.0,2165.0537109375,1.0,279.74151611328125,283.3874206542969,296.6190490722656,300.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,32649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785131573677063,1.0,0.0,0.0,3.663528680801392,3.663552045822144,8.955553880696243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.197265625,0.0,1523.1102294921875,1895.4371337890625,0.0,3202.64501953125,0.9059800505638124,1.0,0.0,3.0,1.0,0.0
