time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6448671221733093,0.5213162302970886,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8661493062973022,0.3774296641349792,0.3587723076343536,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8507786393165588,0.3568243086338043,0.2509196102619171,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8314797282218933,0.3316172957420349,0.3159349262714386,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7349521517753601,0.2262225151062011,1.0287138223648071,285.0204162597656,284.95001220703125,297.980224609375,293.6390686035156,297.54156494140625,297.2911376953125,285.0193176269531,1.0,0.5539510250091553,0.48362597823143,0.48362597823143,1.0,1.0,-2.972287178039551,1.0781652927398682,1.894121766090393,0.2867358028888702,0.9539039134979248,0.9539039134979248,0.0,132.322021484375,142.0,55861.85546875,0.0,2165.0537109375,1.0,279.74151611328125,283.3874206542969,296.6190490722656,300.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,32649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785131573677063,1.0,0.0,0.0,3.663528680801392,3.663552045822144,8.955553880696243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.197265625,0.0,1523.1102294921875,1895.4371337890625,0.0,3202.64501953125,0.9059800505638124,1.0,0.0,3.0,1.0,0.0
18092700,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6449368000030518,0.5237618684768677,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8658615946769714,0.3786137104034424,0.3600963652133941,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8500332832336426,0.357283353805542,0.2514123320579529,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8309525847434998,0.3322988748550415,0.3167704343795776,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7343373894691467,0.2265248745679855,1.0307444334030151,284.88623046875,284.95001220703125,297.98828125,293.6419677734375,297.5412292480469,297.2864074707031,284.8821105957031,1.0,0.5557422637939453,0.4830392599105835,0.4830392599105835,1.0,1.0,-2.9808566570281982,1.080418586730957,1.9004381895065308,0.2870084941387176,0.8669076561927795,0.8669076561927795,0.0,133.3931884765625,142.0,56921.51171875,0.0,2185.436279296875,1.0,279.4971008300781,283.23309326171875,296.681396484375,300.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,36675.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856416940689087,1.0,0.0,0.0,3.649095296859741,3.649119377136232,8.885128295332834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.130859375,0.0,1537.214599609375,1895.4371337890625,0.0,3269.426513671875,0.9033902287483216,1.0,0.0,3.0,1.0,0.0
18092760,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6444166302680969,0.5270852446556091,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8648643493652344,0.379644364118576,0.3611293137073517,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8485733866691589,0.3575628697872162,0.2516588568687439,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.829781711101532,0.3328273594379425,0.3173374831676483,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7331554293632507,0.2267084419727325,1.031885266304016,284.9094543457031,284.95001220703125,297.99658203125,293.644775390625,297.5393371582031,297.2791748046875,284.9118347167969,1.0,0.5575456619262695,0.4823133051395416,0.4823133051395416,1.0,1.0,-2.988442659378052,1.0819933414459229,1.90644919872284,0.2868609428405761,0.8632200360298157,0.8632200360298157,0.0,134.7082061767578,130.0,56831.21875,0.0,2205.4404296875,1.0,279.45770263671875,283.258056640625,296.6749572753906,300.3625793457031,293.1499938964844,293.1499938964844,279.75,38220.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885170221328735,1.0,0.0,0.0,3.5722908973693848,3.572314500808716,8.515044669366034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.62060546875,0.0,1464.6817626953125,1895.4371337890625,0.0,3296.336181640625,0.8899801969528198,1.0,0.0,3.0,1.0,0.0
18092820,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6460188031196594,0.520564615726471,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8703728914260864,0.3824366629123688,0.3634997010231018,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8528013825416565,0.3589241802692413,0.2524041533470154,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8341032266616821,0.3345043063163757,0.3186866641044616,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7365615963935852,0.2274908125400543,1.0345172882080078,285.0116271972656,284.95001220703125,298.0140075683594,293.6501159667969,297.54461669921875,297.278564453125,285.0097961425781,1.0,0.556006133556366,0.4808613657951355,0.4808613657951355,1.0,1.0,-2.989157199859619,1.0792102813720703,1.9099469184875488,0.2845393717288971,0.962029993534088,0.962029993534088,0.0,132.73866271972656,133.0,56289.69921875,0.0,2196.656494140625,1.0,279.741943359375,283.3710021972656,296.6338806152344,300.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,32904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815580010414124,1.0,0.0,0.0,3.7094898223876953,3.709513902664185,9.181669611280086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.6669921875,0.0,1576.8282470703125,1895.4371337890625,0.0,3231.179931640625,0.91643089056015,1.0,0.0,3.0,1.0,0.0
18092880,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6460188031196594,0.520564615726471,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8703728914260864,0.3824366629123688,0.3634997010231018,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8528013825416565,0.3589241802692413,0.2524041533470154,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8341032266616821,0.3345043063163757,0.3186866641044616,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7365615963935852,0.2274908125400543,1.0345172882080078,285.0116271972656,284.95001220703125,298.0140075683594,293.6501159667969,297.54461669921875,297.278564453125,285.0097961425781,1.0,0.556006133556366,0.4808613657951355,0.4808613657951355,1.0,1.0,-2.989157199859619,1.0792102813720703,1.9099469184875488,0.2845393717288971,0.962029993534088,0.962029993534088,0.0,132.73866271972656,133.0,56289.69921875,0.0,2196.656494140625,1.0,279.741943359375,283.3710021972656,296.6338806152344,300.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,32904.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815580010414124,1.0,0.0,0.0,3.7094898223876953,3.709513902664185,9.181669611280086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.6669921875,0.0,1576.8282470703125,1895.4371337890625,0.0,3231.179931640625,0.91643089056015,1.0,0.0,3.0,1.0,0.0
18092940,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6482096910476685,0.5182672142982483,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.873407244682312,0.3845569789409637,0.3656555414199829,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8546335697174072,0.3595137596130371,0.2529555857181549,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8361943960189819,0.3355623185634613,0.3198336064815521,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7380342483520508,0.2278485298156738,1.036603569984436,284.8969116210937,284.95001220703125,298.0326538085937,293.6550598144531,297.5482177734375,297.2748413085937,284.8993835449219,1.0,0.5565122961997986,0.4794094562530517,0.4794094562530517,1.0,1.0,-2.9935243129730225,1.0779401063919067,1.915584206581116,0.2821307778358459,0.8600038290023804,0.8600038290023804,0.0,132.1850128173828,136.0,56908.28125,0.0,2201.532470703125,1.0,279.4572448730469,283.2420959472656,296.6800231933594,300.37957763671875,293.1499938964844,293.1499938964844,279.75,38924.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904733061790466,1.0,0.0,0.0,3.5913524627685547,3.591376543045044,8.606158985458023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7392578125,0.0,1490.427490234375,1895.4371337890625,0.0,3314.634033203125,0.8947397470474243,1.0,0.0,3.0,1.0,0.0
18093000,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6482096910476685,0.5182672142982483,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.873407244682312,0.3845569789409637,0.3656555414199829,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8546335697174072,0.3595137596130371,0.2529555857181549,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8361943960189819,0.3355623185634613,0.3198336064815521,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7380342483520508,0.2278485298156738,1.036603569984436,284.8969116210937,284.95001220703125,298.0326538085937,293.6550598144531,297.5482177734375,297.2748413085937,284.8993835449219,1.0,0.5565122961997986,0.4794094562530517,0.4794094562530517,1.0,1.0,-2.9935243129730225,1.0779401063919067,1.915584206581116,0.2821307778358459,0.8600038290023804,0.8600038290023804,0.0,132.1850128173828,136.0,56908.28125,0.0,2201.532470703125,1.0,279.4572448730469,283.2420959472656,296.6800231933594,300.37957763671875,293.1499938964844,293.1499938964844,279.75,38924.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904733061790466,1.0,0.0,0.0,3.5913524627685547,3.591376543045044,8.606158985458023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7392578125,0.0,1490.427490234375,1895.4371337890625,0.0,3314.634033203125,0.8947397470474243,1.0,0.0,3.0,1.0,0.0
18093060,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6513819098472595,0.5188208222389221,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8750717639923096,0.3873875439167022,0.3681147992610931,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8551849126815796,0.3608556687831878,0.2537275552749634,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8370383381843567,0.3372068405151367,0.3212085366249084,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7383992671966553,0.2285929918289184,1.0393630266189575,285.011962890625,284.95001220703125,298.0526733398437,293.6595764160156,297.55780029296875,297.27935791015625,285.010986328125,1.0,0.5581443309783936,0.4782041013240814,0.4782041013240814,1.0,1.0,-3.003035068511963,1.0792440176010132,1.9237910509109497,0.2807068824768066,0.9627344012260436,0.9627344012260436,0.0,132.68003845214844,139.0,56367.21875,0.0,2220.86865234375,1.0,279.7420349121094,283.3662109375,296.63726806640625,300.23114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33105.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821025490760803,1.0,0.0,0.0,3.718593597412109,3.718617677688599,9.226791348737606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7763671875,0.0,1588.7635498046875,1895.4371337890625,0.0,3236.28173828125,0.9186980724334716,1.0,0.0,3.0,1.0,0.0
18093120,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6513819098472595,0.5188208222389221,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8750717639923096,0.3873875439167022,0.3681147992610931,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8551849126815796,0.3608556687831878,0.2537275552749634,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8370383381843567,0.3372068405151367,0.3212085366249084,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7383992671966553,0.2285929918289184,1.0393630266189575,285.011962890625,284.95001220703125,298.0526733398437,293.6595764160156,297.55780029296875,297.27935791015625,285.010986328125,1.0,0.5581443309783936,0.4782041013240814,0.4782041013240814,1.0,1.0,-3.003035068511963,1.0792440176010132,1.9237910509109497,0.2807068824768066,0.9627344012260436,0.9627344012260436,0.0,132.68003845214844,139.0,56367.21875,0.0,2220.86865234375,1.0,279.7420349121094,283.3662109375,296.63726806640625,300.23114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33105.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821025490760803,1.0,0.0,0.0,3.718593597412109,3.718617677688599,9.226791348737606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7763671875,0.0,1588.7635498046875,1895.4371337890625,0.0,3236.28173828125,0.9186980724334716,1.0,0.0,3.0,1.0,0.0
18093180,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6524252891540527,0.5221382975578308,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8750081062316895,0.389551967382431,0.3703888952732086,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8540680408477783,0.3614322543144226,0.2543270885944366,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.83634352684021,0.3382376730442047,0.3224062621593475,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7374445199966431,0.2289218455553054,1.0416613817214966,284.90185546875,284.95001220703125,298.0742492675781,293.6636962890625,297.5604858398437,297.2723083496094,284.9043273925781,1.0,0.5605822801589966,0.4769987463951111,0.4769987463951111,1.0,1.0,-3.014678716659546,1.081394910812378,1.9332839250564573,0.2795919775962829,0.8667988777160645,0.8667988777160645,0.0,134.10658264160156,142.0,57185.23828125,0.0,2248.900146484375,1.0,279.4571228027344,283.23828125,296.6888122558594,300.4013977050781,293.1499938964844,293.1499938964844,279.75,38647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910288214683533,1.0,0.0,0.0,3.612412214279175,3.612436294555664,8.707388019502105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.30322265625,0.0,1511.3575439453125,1895.4371337890625,0.0,3319.827880859375,0.8992106318473816,1.0,0.0,3.0,1.0,0.0
18093240,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6524252891540527,0.5221382975578308,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8750081062316895,0.389551967382431,0.3703888952732086,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8540680408477783,0.3614322543144226,0.2543270885944366,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.83634352684021,0.3382376730442047,0.3224062621593475,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7374445199966431,0.2289218455553054,1.0416613817214966,284.90185546875,284.95001220703125,298.0742492675781,293.6636962890625,297.5604858398437,297.2723083496094,284.9043273925781,1.0,0.5605822801589966,0.4769987463951111,0.4769987463951111,1.0,1.0,-3.014678716659546,1.081394910812378,1.9332839250564573,0.2795919775962829,0.8667988777160645,0.8667988777160645,0.0,134.10658264160156,142.0,57185.23828125,0.0,2248.900146484375,1.0,279.4571228027344,283.23828125,296.6888122558594,300.4013977050781,293.1499938964844,293.1499938964844,279.75,38647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910288214683533,1.0,0.0,0.0,3.612412214279175,3.612436294555664,8.707388019502105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.30322265625,0.0,1511.3575439453125,1895.4371337890625,0.0,3319.827880859375,0.8992106318473816,1.0,0.0,3.0,1.0,0.0
18093300,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6530898809432983,0.5244017839431763,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8746214509010315,0.3909106850624084,0.3715086281299591,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8531668782234192,0.3620058894157409,0.2546007633209228,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8356686234474182,0.3389720618724823,0.3229692280292511,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7366743087768555,0.2292292118072509,1.042657494544983,285.0279541015625,284.95001220703125,298.0856628417969,293.6656188964844,297.5636901855469,297.27130126953125,285.0313720703125,1.0,0.56198650598526,0.4763960540294647,0.4763960540294647,1.0,1.0,-3.020944595336914,1.0826374292373655,1.9383071660995483,0.2790858745574951,0.955383837223053,0.955383837223053,0.0,135.02667236328125,142.0,56501.94140625,0.0,2264.854248046875,1.0,279.70135498046875,283.3764953613281,296.6358947753906,300.19903564453125,293.1499938964844,293.1499938964844,279.75,33870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850924968719482,1.0,0.0,0.0,3.66709041595459,3.6671142578125,8.972976957011269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6953125,0.0,1536.259765625,1895.4371337890625,0.0,3264.28466796875,0.9094491004943848,1.0,0.0,3.0,1.0,0.0
18093360,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6539106965065002,0.52631676197052,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8746641278266907,0.3924219310283661,0.3729191124439239,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8526999950408936,0.3627291023731231,0.2550995647907257,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8353676795959473,0.339830070734024,0.3237753212451935,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7362403869628906,0.2296369969844818,1.044476866722107,285.0215759277344,284.95001220703125,298.0975646972656,293.6674194335937,297.5682373046875,297.2722473144531,285.0201110839844,1.0,0.563554048538208,0.475713849067688,0.475713849067688,1.0,1.0,-3.028694629669189,1.0843044519424438,1.944390058517456,0.2786583602428436,0.9772620797157288,0.9772620797157288,0.0,135.8965606689453,145.0,56766.3359375,0.0,2283.28369140625,1.0,279.7428283691406,283.3656311035156,296.647705078125,300.2640075683594,293.1499938964844,293.1499938964844,279.45001220703125,32822.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833470344543457,1.0,0.0,0.0,3.747145414352417,3.747169733047485,9.369024382976932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6884765625,0.0,1619.549560546875,1895.4371337890625,0.0,3247.939208984375,0.9248142838478088,1.0,0.0,3.0,1.0,0.0
18093420,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6532230377197266,0.5320932865142822,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8732897043228149,0.3946056067943573,0.3752605617046356,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8503147959709167,0.3632103204727173,0.2556740939617157,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8334560394287109,0.3407646715641022,0.3249344825744629,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.734258770942688,0.2299195826053619,1.046777367591858,284.9014587402344,284.95001220703125,298.12274169921875,293.6706848144531,297.5699768066406,297.261962890625,284.9040222167969,1.0,0.56689453125,0.4743494391441345,0.4743494391441345,1.0,1.0,-3.0433032512664795,1.0872153043746948,1.9560878276824951,0.277762234210968,0.8781619071960449,0.8781619071960449,0.0,138.2332000732422,133.0,57747.84375,0.0,2321.871337890625,1.0,279.4566345214844,283.22723388671875,296.7004089355469,300.447021484375,293.1499938964844,293.1499938964844,279.75,38375.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932119607925415,1.0,0.0,0.0,3.657978057861328,3.658002614974976,8.928437864597072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.0927734375,0.0,1559.8741455078125,1895.4371337890625,0.0,3340.232421875,0.9089251756668092,1.0,0.0,3.0,1.0,0.0
18093480,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6532230377197266,0.5320932865142822,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8732897043228149,0.3946056067943573,0.3752605617046356,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8503147959709167,0.3632103204727173,0.2556740939617157,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8334560394287109,0.3407646715641022,0.3249344825744629,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.734258770942688,0.2299195826053619,1.046777367591858,284.9014587402344,284.95001220703125,298.12274169921875,293.6706848144531,297.5699768066406,297.261962890625,284.9040222167969,1.0,0.56689453125,0.4743494391441345,0.4743494391441345,1.0,1.0,-3.0433032512664795,1.0872153043746948,1.9560878276824951,0.277762234210968,0.8781619071960449,0.8781619071960449,0.0,138.2332000732422,133.0,57747.84375,0.0,2321.871337890625,1.0,279.4566345214844,283.22723388671875,296.7004089355469,300.447021484375,293.1499938964844,293.1499938964844,279.75,38375.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932119607925415,1.0,0.0,0.0,3.657978057861328,3.658002614974976,8.928437864597072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.0927734375,0.0,1559.8741455078125,1895.4371337890625,0.0,3340.232421875,0.9089251756668092,1.0,0.0,3.0,1.0,0.0
18093540,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6546863317489624,0.5256004333496094,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8788070678710938,0.3974442780017853,0.3776395916938782,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8543273210525513,0.3643629550933838,0.2562524080276489,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8375505805015564,0.3422121703624725,0.326041579246521,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7374433875083923,0.2305334508419037,1.0485626459121704,285.0154113769531,284.95001220703125,298.1499938964844,293.6734619140625,297.5795288085937,297.2629089355469,285.0131530761719,1.0,0.5651378035545349,0.472985029220581,0.472985029220581,1.0,1.0,-3.0425515174865723,1.0839285850524902,1.958622932434082,0.2749499976634979,0.9839254021644592,0.9839254021644592,0.0,136.18310546875,136.0,57091.54296875,0.0,2309.86279296875,1.0,279.74334716796875,283.3519287109375,296.6552429199219,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,33057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859049081802368,1.0,0.0,0.0,3.7843575477600098,3.784382343292236,9.556032409818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.73046875,0.0,1665.0238037109375,1895.4371337890625,0.0,3271.890380859375,0.9332250356674194,1.0,0.0,3.0,1.0,0.0
18093600,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6546863317489624,0.5256004333496094,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8788070678710938,0.3974442780017853,0.3776395916938782,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8543273210525513,0.3643629550933838,0.2562524080276489,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8375505805015564,0.3422121703624725,0.326041579246521,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7374433875083923,0.2305334508419037,1.0485626459121704,285.0154113769531,284.95001220703125,298.1499938964844,293.6734619140625,297.5795288085937,297.2629089355469,285.0131530761719,1.0,0.5651378035545349,0.472985029220581,0.472985029220581,1.0,1.0,-3.0425515174865723,1.0839285850524902,1.958622932434082,0.2749499976634979,0.9839254021644592,0.9839254021644592,0.0,136.18310546875,136.0,57091.54296875,0.0,2309.86279296875,1.0,279.74334716796875,283.3519287109375,296.6552429199219,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,33057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859049081802368,1.0,0.0,0.0,3.7843575477600098,3.784382343292236,9.556032409818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.73046875,0.0,1665.0238037109375,1895.4371337890625,0.0,3271.890380859375,0.9332250356674194,1.0,0.0,3.0,1.0,0.0
18093660,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6566165685653687,0.5232709050178528,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8818174600601196,0.3994976878166199,0.3797622323036194,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8560042381286621,0.3647067248821258,0.2566560208797455,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8394534587860107,0.342990517616272,0.3269501030445099,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7387655377388,0.2307216972112655,1.0499504804611206,284.8873291015625,284.95001220703125,298.1781311035156,293.6747741699219,297.5869140625,297.2601013183594,284.8902893066406,1.0,0.5654242038726807,0.4717108607292175,0.4717108607292175,1.0,1.0,-3.045536994934082,1.0823421478271484,1.963194727897644,0.2725047171115875,0.8738418221473694,0.8738418221473694,0.0,135.56167602539062,136.0,57751.953125,0.0,2312.088623046875,1.0,279.4575500488281,283.2102355957031,296.7017517089844,300.45819091796875,293.1499938964844,293.1499938964844,279.45001220703125,39096.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947927355766296,1.0,0.0,0.0,3.674985885620117,3.675010681152344,9.011657198243484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.455078125,0.0,1584.4727783203125,1895.4371337890625,0.0,3354.99853515625,0.9131280779838562,1.0,0.0,3.0,1.0,0.0
18093720,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.6566905975341797,0.5232911705970764,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8818656802177429,0.3995850682258606,0.3798378705978393,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8559996485710144,0.3647219538688659,0.2566617429256439,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8394639492034912,0.3430230319499969,0.3269757926464081,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7387604117393494,0.2307285517454147,1.049967885017395,284.8900451660156,284.95001220703125,298.1793212890625,293.6748046875,297.5872497558594,297.2599792480469,284.8927307128906,1.0,0.5654576420783997,0.4716577529907226,0.4716577529907226,1.0,1.0,-3.045710802078247,1.082295298576355,1.9634153842926023,0.272411048412323,0.8740293979644775,0.8740293979644775,0.0,135.5741424560547,139.0,57742.5234375,0.0,2312.470458984375,1.0,279.4564514160156,283.2123718261719,296.6998596191406,300.4532470703125,293.1499938964844,293.1499938964844,279.75,39019.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948086500167847,1.0,0.0,0.0,3.671510219573975,3.671534776687622,8.994618383439956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.732421875,0.0,1579.95751953125,1895.4371337890625,0.0,3355.147216796875,0.912360668182373,1.0,0.0,3.0,1.0,0.0
18093780,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6596966981887817,0.5238615870475769,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8835116028785706,0.4024891257286072,0.382335901260376,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8563628196716309,0.3658634424209595,0.2572752833366394,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8401031494140625,0.3444512784481048,0.3281243741512298,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7389601469039917,0.2313329875469207,1.0520257949829102,285.0155944824219,284.95001220703125,298.2105407714844,293.6737060546875,297.60113525390625,297.2655029296875,285.0140991210937,1.0,0.5669097900390625,0.4703304767608642,0.4703304767608642,1.0,1.0,-3.0539824962615967,1.0826796293258667,1.9713029861450195,0.2705520987510681,0.9832021594047546,0.9832021594047546,0.0,136.04476928710938,142.0,57093.13671875,0.0,2330.03271484375,1.0,279.7433776855469,283.3466796875,296.65087890625,300.2929077148437,293.1499938964844,293.1499938964844,279.45001220703125,33236.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864253759384155,1.0,0.0,0.0,3.7890217304229736,3.7890467643737793,9.57960310188355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8828125,0.0,1671.945556640625,1895.4371337890625,0.0,3276.7626953125,0.9344520568847656,1.0,0.0,3.0,1.0,0.0
18093840,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6596966981887817,0.5238615870475769,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8835116028785706,0.4024891257286072,0.382335901260376,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8563628196716309,0.3658634424209595,0.2572752833366394,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8401031494140625,0.3444512784481048,0.3281243741512298,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7389601469039917,0.2313329875469207,1.0520257949829102,285.0155944824219,284.95001220703125,298.2105407714844,293.6737060546875,297.60113525390625,297.2655029296875,285.0140991210937,1.0,0.5669097900390625,0.4703304767608642,0.4703304767608642,1.0,1.0,-3.0539824962615967,1.0826796293258667,1.9713029861450195,0.2705520987510681,0.9832021594047546,0.9832021594047546,0.0,136.04476928710938,142.0,57093.13671875,0.0,2330.03271484375,1.0,279.7433776855469,283.3466796875,296.65087890625,300.2929077148437,293.1499938964844,293.1499938964844,279.45001220703125,33236.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864253759384155,1.0,0.0,0.0,3.7890217304229736,3.7890467643737793,9.57960310188355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8828125,0.0,1671.945556640625,1895.4371337890625,0.0,3276.7626953125,0.9344520568847656,1.0,0.0,3.0,1.0,0.0
18093900,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.6604377031326294,0.5249173045158386,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8839468955993652,0.4036770164966583,0.3836593925952911,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8561897277832031,0.3661397099494934,0.2576343715190887,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8400840759277344,0.3449329435825348,0.3287619650363922,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7387824654579163,0.2314884960651397,1.0533316135406494,284.87725830078125,284.95001220703125,298.226806640625,293.6723022460937,297.6055908203125,297.26416015625,284.8728332519531,1.0,0.5679929256439209,0.4696668088436126,0.4696668088436126,1.0,1.0,-3.059610843658448,1.083451271057129,1.9761594533920288,0.2698481678962707,0.8910260200500488,0.8910260200500488,0.0,136.5758056640625,142.0,58120.015625,0.0,2343.123779296875,1.0,279.4945373535156,283.1876525878906,296.70758056640625,300.5179138183594,293.1499938964844,293.1499938964844,279.45001220703125,36909.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930832743644714,1.0,0.0,0.0,3.769960641860962,3.769985914230346,9.4834621222617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2802734375,0.0,1677.8031005859375,1895.4371337890625,0.0,3339.02978515625,0.9308074116706848,1.0,0.0,3.0,1.0,0.0
18093960,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6605303883552551,0.527153491973877,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8834596872329712,0.4046961069107055,0.3846722245216369,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8551148176193237,0.3662203848361969,0.2577378451824188,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8392482995986938,0.3452487587928772,0.3291202783584595,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7378949522972107,0.2315194606781005,1.0537368059158323,284.89599609375,284.95001220703125,298.2434997558594,293.6703186035156,297.6080322265625,297.2593688964844,284.8985900878906,1.0,0.5691832304000854,0.4690380394458771,0.4690380394458771,1.0,1.0,-3.064558267593384,1.084017634391785,1.980540752410889,0.2691079080104828,0.8803439736366272,0.8803439736366272,0.0,137.451416015625,145.0,57929.6953125,0.0,2356.80615234375,1.0,279.4568176269531,283.2092590332031,296.6962280273437,300.4582214355469,293.1499938964844,293.1499938964844,279.75,38683.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955060839653015,1.0,0.0,0.0,3.6869730949401855,3.686997890472412,9.070541864275584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.2939453125,0.0,1594.97607421875,1895.4371337890625,0.0,3361.659423828125,0.915685772895813,1.0,0.0,3.0,1.0,0.0
18094020,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.66178959608078,0.531342625617981,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.883091390132904,0.4076400101184845,0.3872557580471039,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8535902500152588,0.3673290610313415,0.2583650946617126,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8380904197692871,0.3466388285160064,0.3302812278270721,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7365610003471375,0.232106864452362,1.0559338331222534,285.0243835449219,284.95001220703125,298.2780456542969,293.664794921875,297.6201171875,297.2601928710937,285.02301025390625,1.0,0.5719900727272034,0.4677805006504059,0.4677805006504059,1.0,1.0,-3.0774834156036377,1.0863454341888428,1.991137981414795,0.267934650182724,0.9961243867874146,0.9961243867874146,0.0,139.22848510742188,148.0,57395.1328125,0.0,2390.06298828125,1.0,279.7435302734375,283.3456420898437,296.64581298828125,300.3052062988281,293.1499938964844,293.1499938964844,279.45001220703125,33045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879736065864563,1.0,0.0,0.0,3.8103418350219727,3.8103668689727774,9.687711326478166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.197265625,0.0,1695.90283203125,1895.4371337890625,0.0,3291.251708984375,0.9391686916351318,1.0,0.0,3.0,1.0,0.0
18094080,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.66178959608078,0.531342625617981,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.883091390132904,0.4076400101184845,0.3872557580471039,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8535902500152588,0.3673290610313415,0.2583650946617126,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8380904197692871,0.3466388285160064,0.3302812278270721,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7365610003471375,0.232106864452362,1.0559338331222534,285.0243835449219,284.95001220703125,298.2780456542969,293.664794921875,297.6201171875,297.2601928710937,285.02301025390625,1.0,0.5719900727272034,0.4677805006504059,0.4677805006504059,1.0,1.0,-3.0774834156036377,1.0863454341888428,1.991137981414795,0.267934650182724,0.9961243867874146,0.9961243867874146,0.0,139.22848510742188,148.0,57395.1328125,0.0,2390.06298828125,1.0,279.7435302734375,283.3456420898437,296.64581298828125,300.3052062988281,293.1499938964844,293.1499938964844,279.45001220703125,33045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879736065864563,1.0,0.0,0.0,3.8103418350219727,3.8103668689727774,9.687711326478166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.197265625,0.0,1695.90283203125,1895.4371337890625,0.0,3291.251708984375,0.9391686916351318,1.0,0.0,3.0,1.0,0.0
18094140,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6607702970504761,0.5371173024177551,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8816835880279541,0.409842699766159,0.3896376192569732,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.851087749004364,0.3676182925701141,0.2588160634040832,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8360292911529541,0.3473663032054901,0.3312572538852691,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7344794869422913,0.2322589755058288,1.0576897859573364,284.8966369628906,284.95001220703125,298.3140563964844,293.6572570800781,297.6257629394531,297.2505187988281,284.899169921875,1.0,0.5751761198043823,0.4665229916572571,0.4665229916572571,1.0,1.0,-3.091116189956665,1.0889086723327637,2.0022075176239014,0.2669268846511841,0.8917255401611328,0.8917255401611328,0.0,141.5537567138672,136.0,58398.3359375,0.0,2427.788818359375,1.0,279.4561462402344,283.19873046875,296.6881103515625,300.4785461425781,293.1499938964844,293.1499938964844,279.75,38360.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980283737182617,1.0,0.0,0.0,3.726700782775879,3.726726055145264,9.267067753171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6298828125,0.0,1638.2244873046875,1895.4371337890625,0.0,3385.19873046875,0.9241376519203186,1.0,0.0,3.0,1.0,0.0
18094200,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6607702970504761,0.5371173024177551,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8816835880279541,0.409842699766159,0.3896376192569732,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.851087749004364,0.3676182925701141,0.2588160634040832,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8360292911529541,0.3473663032054901,0.3312572538852691,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7344794869422913,0.2322589755058288,1.0576897859573364,284.8966369628906,284.95001220703125,298.3140563964844,293.6572570800781,297.6257629394531,297.2505187988281,284.899169921875,1.0,0.5751761198043823,0.4665229916572571,0.4665229916572571,1.0,1.0,-3.091116189956665,1.0889086723327637,2.0022075176239014,0.2669268846511841,0.8917255401611328,0.8917255401611328,0.0,141.5537567138672,136.0,58398.3359375,0.0,2427.788818359375,1.0,279.4561462402344,283.19873046875,296.6881103515625,300.4785461425781,293.1499938964844,293.1499938964844,279.75,38360.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980283737182617,1.0,0.0,0.0,3.726700782775879,3.726726055145264,9.267067753171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6298828125,0.0,1638.2244873046875,1895.4371337890625,0.0,3385.19873046875,0.9241376519203186,1.0,0.0,3.0,1.0,0.0
18094260,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.661859929561615,0.5306568741798401,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8871987462043762,0.412727028131485,0.3920414745807647,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8549165725708008,0.368604302406311,0.2592661380767822,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.839941680431366,0.3486320078372955,0.3321778476238251,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7374951839447021,0.2327519655227661,1.0588899850845337,285.01806640625,284.95001220703125,298.351318359375,293.6478271484375,297.638671875,297.2518310546875,285.0159606933594,1.0,0.573280930519104,0.465104192495346,0.465104192495346,1.0,1.0,-3.089351892471313,1.0849881172180176,2.004363536834717,0.2638226449489593,1.0,1.0,0.0,139.46102905273438,139.0,57624.13671875,0.0,2413.44970703125,1.0,279.7437744140625,283.33154296875,296.6306457519531,300.3121337890625,293.1499938964844,293.1499938964844,279.45001220703125,33275.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909499049186707,1.0,0.0,0.0,3.841575145721436,3.84160041809082,9.847180990618654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7333984375,0.0,1735.4810791015625,1895.4371337890625,0.0,3319.08984375,0.9463326334953308,1.0,0.0,3.0,1.0,0.0
18094320,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.661859929561615,0.5306568741798401,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8871987462043762,0.412727028131485,0.3920414745807647,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8549165725708008,0.368604302406311,0.2592661380767822,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.839941680431366,0.3486320078372955,0.3321778476238251,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7374951839447021,0.2327519655227661,1.0588899850845337,285.01806640625,284.95001220703125,298.351318359375,293.6478271484375,297.638671875,297.2518310546875,285.0159606933594,1.0,0.573280930519104,0.465104192495346,0.465104192495346,1.0,1.0,-3.089351892471313,1.0849881172180176,2.004363536834717,0.2638226449489593,1.0,1.0,0.0,139.46102905273438,139.0,57624.13671875,0.0,2413.44970703125,1.0,279.7437744140625,283.33154296875,296.6306457519531,300.3121337890625,293.1499938964844,293.1499938964844,279.45001220703125,33275.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909499049186707,1.0,0.0,0.0,3.841575145721436,3.84160041809082,9.847180990618654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7333984375,0.0,1735.4810791015625,1895.4371337890625,0.0,3319.08984375,0.9463326334953308,1.0,0.0,3.0,1.0,0.0
18094380,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6633996367454529,0.5283887982368469,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8902223706245422,0.4148754179477691,0.3942608833312988,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8564288020133972,0.3687885701656341,0.2595598697662353,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8416860103607178,0.349251925945282,0.3329398930072784,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.738670289516449,0.2328283488750457,1.0597803592681885,284.88623046875,284.95001220703125,298.3897705078125,293.6366271972656,297.64892578125,297.2486267089844,284.888427734375,1.0,0.5734780430793762,0.463685393333435,0.463685393333435,1.0,1.0,-3.091621398925781,1.0826523303985596,2.0089690685272217,0.260952740907669,0.8867586851119995,0.8867586851119995,0.0,138.8340606689453,142.0,58296.890625,0.0,2414.4228515625,1.0,279.4569091796875,283.18414306640625,296.6620483398437,300.4532470703125,293.1499938964844,293.1499938964844,279.75,38905.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999821543693542,1.0,0.0,0.0,3.735516309738159,3.735541820526123,9.310962241215748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7734375,0.0,1652.6531982421875,1895.4371337890625,0.0,3403.418212890625,0.9265092611312866,1.0,0.0,3.0,1.0,0.0
18094440,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6633996367454529,0.5283887982368469,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8902223706245422,0.4148754179477691,0.3942608833312988,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8564288020133972,0.3687885701656341,0.2595598697662353,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8416860103607178,0.349251925945282,0.3329398930072784,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.738670289516449,0.2328283488750457,1.0597803592681885,284.88623046875,284.95001220703125,298.3897705078125,293.6366271972656,297.64892578125,297.2486267089844,284.888427734375,1.0,0.5734780430793762,0.463685393333435,0.463685393333435,1.0,1.0,-3.091621398925781,1.0826523303985596,2.0089690685272217,0.260952740907669,0.8867586851119995,0.8867586851119995,0.0,138.8340606689453,142.0,58296.890625,0.0,2414.4228515625,1.0,279.4569091796875,283.18414306640625,296.6620483398437,300.4532470703125,293.1499938964844,293.1499938964844,279.75,38905.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999821543693542,1.0,0.0,0.0,3.735516309738159,3.735541820526123,9.310962241215748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7734375,0.0,1652.6531982421875,1895.4371337890625,0.0,3403.418212890625,0.9265092611312866,1.0,0.0,3.0,1.0,0.0
