time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6645346879959106,0.5287397503852844,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8908658623695374,0.4162563383579254,0.395354688167572,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8563738465309143,0.3691877722740173,0.2596812844276428,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8417878746986389,0.3498018682003021,0.3332886099815368,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7385851144790649,0.2330165952444076,1.0600913763046265,285.0194396972656,284.95001220703125,298.40936279296875,293.6304016113281,297.6561584472656,297.25,285.0231018066406,1.0,0.5739930272102356,0.4629760086536407,0.4629760086536407,1.0,1.0,-3.094292402267456,1.0820854902267456,2.012206792831421,0.2596485614776611,0.976134717464447,0.976134717464447,0.0,139.0394287109375,142.0,57401.35546875,0.0,2420.529052734375,1.0,279.7041015625,283.3316345214844,296.5994873046875,300.2278747558594,293.1499938964844,293.1499938964844,279.75,34505.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938431143760681,1.0,0.0,0.0,3.773643493652344,3.7736682891845694,9.501999329586396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.0439453125,0.0,1663.5643310546875,1895.4371337890625,0.0,3346.129150390625,0.9337257146835328,1.0,0.0,3.0,1.0,0.0
18094560,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6658915877342224,0.5290166735649109,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8918085694313049,0.4178182184696197,0.3967828750610351,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8566353917121887,0.3697767555713653,0.2600600719451904,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8421527743339539,0.350511372089386,0.3339204490184784,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7387348413467407,0.233327031135559,1.061337947845459,285.0176086425781,284.95001220703125,298.42919921875,293.6238098144531,297.6650085449219,297.25360107421875,285.0163269042969,1.0,0.5748099088668823,0.4624104499816894,0.4624104499816894,1.0,1.0,-3.099051713943481,1.0826473236083984,2.016404390335083,0.2588326930999756,0.9990063905715942,0.9990063905715942,0.0,139.2935333251953,145.0,57535.73046875,0.0,2430.82861328125,1.0,279.7436218261719,283.3255920410156,296.6015625,300.2746276855469,293.1499938964844,293.1499938964844,279.45001220703125,33435.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917827606201172,1.0,0.0,0.0,3.840945482254028,3.840970993041992,9.843953421295737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7919921875,0.0,1735.9681396484375,1895.4371337890625,0.0,3326.8759765625,0.9464216828346252,1.0,0.0,3.0,1.0,0.0
18094620,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6661471128463745,0.5323702096939087,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.891690194606781,0.4200308918952942,0.399143785238266,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8552592396736145,0.3699767887592315,0.2604232728481293,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8411431312561035,0.3511345684528351,0.334764301776886,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7375622987747192,0.2334091514348983,1.0626204013824463,284.8913269042969,284.95001220703125,298.4695129394531,293.6094970703125,297.6741638183594,297.2474060058594,284.8939514160156,1.0,0.5769695043563843,0.4612793624401092,0.4612793624401092,1.0,1.0,-3.10891342163086,1.0839461088180542,2.0249674320220947,0.2570545077323913,0.8912548422813416,0.8912548422813416,0.0,140.68521118164062,148.0,58388.87109375,0.0,2456.84326171875,1.0,279.4559936523437,283.1806335449219,296.6362609863281,300.4293212890625,293.1499938964844,293.1499938964844,279.75,38735.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009785652160645,1.0,0.0,0.0,3.743772506713867,3.743798017501831,9.352165761811192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.259765625,0.0,1661.014892578125,1895.4371337890625,0.0,3412.704345703125,0.9282122254371644,1.0,0.0,3.0,1.0,0.0
18094680,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6661471128463745,0.5323702096939087,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.891690194606781,0.4200308918952942,0.399143785238266,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8552592396736145,0.3699767887592315,0.2604232728481293,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8411431312561035,0.3511345684528351,0.334764301776886,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7375622987747192,0.2334091514348983,1.0626204013824463,284.8913269042969,284.95001220703125,298.4695129394531,293.6094970703125,297.6741638183594,297.2474060058594,284.8939514160156,1.0,0.5769695043563843,0.4612793624401092,0.4612793624401092,1.0,1.0,-3.10891342163086,1.0839461088180542,2.0249674320220947,0.2570545077323913,0.8912548422813416,0.8912548422813416,0.0,140.68521118164062,148.0,58388.87109375,0.0,2456.84326171875,1.0,279.4559936523437,283.1806335449219,296.6362609863281,300.4293212890625,293.1499938964844,293.1499938964844,279.75,38735.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009785652160645,1.0,0.0,0.0,3.743772506713867,3.743798017501831,9.352165761811192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.259765625,0.0,1661.014892578125,1895.4371337890625,0.0,3412.704345703125,0.9282122254371644,1.0,0.0,3.0,1.0,0.0
18094740,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6668045520782471,0.5366653800010681,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8912200331687927,0.4230141639709472,0.4017460942268371,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8535836338996887,0.3709529638290405,0.2609470784664154,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8398085236549377,0.352374404668808,0.3357700407505035,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7360978722572327,0.2338988631963729,1.064348220825195,285.0274963378906,284.95001220703125,298.510498046875,293.5938720703125,297.6883544921875,297.2483825683594,285.0265197753906,1.0,0.5796640515327454,0.4601482450962066,0.4601482450962066,1.0,1.0,-3.1211130619049072,1.086153864860535,2.034959077835083,0.2552792131900787,1.0,1.0,0.0,142.45533752441406,151.0,57738.98046875,0.0,2489.49462890625,1.0,279.7438659667969,283.3258361816406,296.5749816894531,300.2591857910156,293.1499938964844,293.1499938964844,279.45001220703125,33434.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934615850448608,1.0,0.0,0.0,3.8538975715637207,3.853923082351685,9.910455673889371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.826171875,0.0,1751.800537109375,1895.4371337890625,0.0,3342.564697265625,0.9491514563560486,1.0,0.0,3.0,1.0,0.0
18094800,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6668045520782471,0.5366653800010681,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8912200331687927,0.4230141639709472,0.4017460942268371,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8535836338996887,0.3709529638290405,0.2609470784664154,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8398085236549377,0.352374404668808,0.3357700407505035,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7360978722572327,0.2338988631963729,1.064348220825195,285.0274963378906,284.95001220703125,298.510498046875,293.5938720703125,297.6883544921875,297.2483825683594,285.0265197753906,1.0,0.5796640515327454,0.4601482450962066,0.4601482450962066,1.0,1.0,-3.1211130619049072,1.086153864860535,2.034959077835083,0.2552792131900787,1.0,1.0,0.0,142.45533752441406,151.0,57738.98046875,0.0,2489.49462890625,1.0,279.7438659667969,283.3258361816406,296.5749816894531,300.2591857910156,293.1499938964844,293.1499938964844,279.45001220703125,33434.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934615850448608,1.0,0.0,0.0,3.8538975715637207,3.853923082351685,9.910455673889371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.826171875,0.0,1751.800537109375,1895.4371337890625,0.0,3342.564697265625,0.9491514563560486,1.0,0.0,3.0,1.0,0.0
18094860,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6651533246040344,0.5424955487251282,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8897443413734436,0.4252279698848724,0.4041531682014465,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8509953022003174,0.3711286783218384,0.2613196969032287,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.837626576423645,0.3529655933380127,0.3366193771362304,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7339319586753845,0.2339556813240051,1.0657038688659668,284.8954772949219,284.95001220703125,298.5520324707031,293.5770263671875,297.6962280273437,297.239990234375,284.8973999023437,1.0,0.5827459096908569,0.4587767720222473,0.4587767720222473,1.0,1.0,-3.134115219116211,1.0880792140960691,2.0460360050201416,0.2532714605331421,0.9027230143547058,0.9027230143547058,0.0,144.77366638183594,139.0,58770.6953125,0.0,2526.856689453125,1.0,279.4568786621094,283.1728515625,296.6073303222656,300.42266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38205.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034495949745178,1.0,0.0,0.0,3.777701616287232,3.7777273654937744,9.522447612653196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.86328125,0.0,1697.0145263671875,1895.4371337890625,0.0,3435.71826171875,0.9353309869766236,1.0,0.0,3.0,1.0,0.0
18094920,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6651533246040344,0.5424955487251282,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8897443413734436,0.4252279698848724,0.4041531682014465,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8509953022003174,0.3711286783218384,0.2613196969032287,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.837626576423645,0.3529655933380127,0.3366193771362304,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7339319586753845,0.2339556813240051,1.0657038688659668,284.8954772949219,284.95001220703125,298.5520324707031,293.5770263671875,297.6962280273437,297.239990234375,284.8973999023437,1.0,0.5827459096908569,0.4587767720222473,0.4587767720222473,1.0,1.0,-3.134115219116211,1.0880792140960691,2.0460360050201416,0.2532714605331421,0.9027230143547058,0.9027230143547058,0.0,144.77366638183594,139.0,58770.6953125,0.0,2526.856689453125,1.0,279.4568786621094,283.1728515625,296.6073303222656,300.42266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38205.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034495949745178,1.0,0.0,0.0,3.777701616287232,3.7777273654937744,9.522447612653196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.86328125,0.0,1697.0145263671875,1895.4371337890625,0.0,3435.71826171875,0.9353309869766236,1.0,0.0,3.0,1.0,0.0
18094980,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6635621786117554,0.5374409556388855,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.893959105014801,0.4272405803203583,0.4059391617774963,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8534748554229736,0.3711026310920715,0.2612215876579284,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8403084874153137,0.3533497750759125,0.3368910551071167,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7358320355415344,0.2337850332260131,1.0646430253982544,284.88104248046875,284.95001220703125,298.593994140625,293.5591125488281,297.70440673828125,297.232421875,284.88262939453125,1.0,0.5806121826171875,0.4574053287506103,0.4574053287506103,1.0,1.0,-3.129145622253418,1.0828884840011597,2.046257257461548,0.2499148845672607,0.8278079032897949,0.8278079032897949,0.0,142.99766540527344,142.0,58700.34375,0.0,2507.797607421875,1.0,279.1580505371094,283.1374206542969,296.5746765136719,300.40771484375,293.1499938964844,293.1499938964844,279.45001220703125,41364.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093801975250244,1.0,0.0,0.0,3.5236189365386963,3.523642539978028,8.284592354357301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9453125,0.0,1435.8052978515625,1895.4371337890625,0.0,3490.8505859375,0.8820626139640808,1.0,0.0,3.0,1.0,0.0
18095040,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6635621786117554,0.5374409556388855,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.893959105014801,0.4272405803203583,0.4059391617774963,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8534748554229736,0.3711026310920715,0.2612215876579284,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8403084874153137,0.3533497750759125,0.3368910551071167,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7358320355415344,0.2337850332260131,1.0646430253982544,284.88104248046875,284.95001220703125,298.593994140625,293.5591125488281,297.70440673828125,297.232421875,284.88262939453125,1.0,0.5806121826171875,0.4574053287506103,0.4574053287506103,1.0,1.0,-3.129145622253418,1.0828884840011597,2.046257257461548,0.2499148845672607,0.8278079032897949,0.8278079032897949,0.0,142.99766540527344,142.0,58700.34375,0.0,2507.797607421875,1.0,279.1580505371094,283.1374206542969,296.5746765136719,300.40771484375,293.1499938964844,293.1499938964844,279.45001220703125,41364.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093801975250244,1.0,0.0,0.0,3.5236189365386963,3.523642539978028,8.284592354357301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9453125,0.0,1435.8052978515625,1895.4371337890625,0.0,3490.8505859375,0.8820626139640808,1.0,0.0,3.0,1.0,0.0
18095100,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6645691394805908,0.535436749458313,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8959818482398987,0.4287163913249969,0.4070950150489807,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8546759486198425,0.3715778887271881,0.2613755166530609,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8415771722793579,0.3539380729198456,0.3372428715229034,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7367082834243774,0.233972743153572,1.0647566318511963,285.00506591796875,284.95001220703125,298.6150817871094,293.5498352050781,297.7125549316406,297.2347412109375,285.0067138671875,1.0,0.5804399251937866,0.4567195773124695,0.4567195773124695,1.0,1.0,-3.128854274749756,1.0811554193496704,2.047698974609375,0.248347207903862,0.90815007686615,0.90815007686615,0.0,142.353515625,142.0,57834.1328125,0.0,2503.8212890625,1.0,279.3984069824219,283.2743225097656,296.5068664550781,300.1678161621094,293.1499938964844,293.1499938964844,279.45001220703125,35215.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018645882606506,1.0,0.0,0.0,3.5611495971679688,3.5611724853515625,8.462013738608221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.984375,0.0,1430.8228759765625,1895.4371337890625,0.0,3420.959228515625,0.8870294690132141,1.0,0.0,3.0,1.0,0.0
18095160,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6658772826194763,0.5341004729270935,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8978559374809265,0.430297315120697,0.4085557162761688,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8557875156402588,0.3721663951873779,0.261764645576477,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8427329659461975,0.3546295464038849,0.3378634750843048,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7375144958496094,0.2342586070299148,1.0658513307571411,284.99395751953125,284.95001220703125,298.63623046875,293.54034423828125,297.7218017578125,297.2386169433594,284.9930114746094,1.0,0.5806604623794556,0.4561290740966797,0.4561290740966797,1.0,1.0,-3.1315300464630127,1.0807725191116333,2.050757646560669,0.2474494725465774,0.9176986813545228,0.9176986813545228,0.0,142.0376739501953,145.0,57891.62109375,0.0,2507.2861328125,1.0,279.4419860839844,283.2636108398437,296.50750732421875,300.2054443359375,293.1499938964844,293.1499938964844,279.1499938964844,34086.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988153338432312,1.0,0.0,0.0,3.621370553970337,3.621393918991089,8.750628239795333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.47265625,0.0,1487.343017578125,1895.4371337890625,0.0,3392.538818359375,0.8973483443260193,1.0,0.0,3.0,1.0,0.0
18095220,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6665785908699036,0.5349752902984619,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8991685509681702,0.4326582252979278,0.4109680950641632,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8557426333427429,0.3725005984306335,0.2621512413024902,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8429531455039978,0.355330228805542,0.3386959433555603,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7373829483985901,0.2343815863132476,1.0669838190078735,284.9140319824219,284.95001220703125,298.6785583496094,293.52081298828125,297.7341613769531,297.2369689941406,284.91485595703125,1.0,0.5819174647331238,0.4549480378627777,0.4549480378627777,1.0,1.0,-3.1383070945739746,1.080620050430298,2.0576868057250977,0.2452556937932968,0.8411622047424316,0.8411622047424316,0.0,142.5518035888672,148.0,58390.4453125,0.0,2523.10888671875,1.0,279.1586303710937,283.1625671386719,296.5363464355469,300.33135986328125,293.1499938964844,293.1499938964844,279.45001220703125,38780.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751893997192,1.0,0.0,0.0,3.4855778217315674,3.485600709915161,8.106677000796481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7607421875,0.0,1377.686279296875,1895.4371337890625,0.0,3457.35546875,0.8713682889938354,1.0,0.0,3.0,1.0,0.0
18095280,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6665785908699036,0.5349752902984619,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8991685509681702,0.4326582252979278,0.4109680950641632,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8557426333427429,0.3725005984306335,0.2621512413024902,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8429531455039978,0.355330228805542,0.3386959433555603,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7373829483985901,0.2343815863132476,1.0669838190078735,284.9140319824219,284.95001220703125,298.6785583496094,293.52081298828125,297.7341613769531,297.2369689941406,284.91485595703125,1.0,0.5819174647331238,0.4549480378627777,0.4549480378627777,1.0,1.0,-3.1383070945739746,1.080620050430298,2.0576868057250977,0.2452556937932968,0.8411622047424316,0.8411622047424316,0.0,142.5518035888672,148.0,58390.4453125,0.0,2523.10888671875,1.0,279.1586303710937,283.1625671386719,296.5363464355469,300.33135986328125,293.1499938964844,293.1499938964844,279.45001220703125,38780.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751893997192,1.0,0.0,0.0,3.4855778217315674,3.485600709915161,8.106677000796481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7607421875,0.0,1377.686279296875,1895.4371337890625,0.0,3457.35546875,0.8713682889938354,1.0,0.0,3.0,1.0,0.0
18095340,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.667515218257904,0.5375925302505493,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8996756672859192,0.4356614947319031,0.4136567711830139,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8549899458885193,0.3734678924083709,0.2627239227294922,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8424649238586426,0.3565432727336883,0.3397311270236969,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7366418838500977,0.2348430007696151,1.0687328577041626,285.0080261230469,284.95001220703125,298.7208251953125,293.5007019042969,297.7500305175781,297.2405090332031,285.007080078125,1.0,0.5840212106704712,0.4537670314311981,0.4537670314311981,1.0,1.0,-3.148712635040283,1.0819239616394043,2.066788673400879,0.2425054162740707,0.9327437877655028,0.9327437877655028,0.0,143.7025909423828,151.0,57907.7265625,0.0,2549.460693359375,1.0,279.44122314453125,283.2680969238281,296.48028564453125,300.173828125,293.1499938964844,293.1499938964844,279.1499938964844,33079.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980808854103088,1.0,0.0,0.0,3.617867946624756,3.6178910732269287,8.733708796171413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.1103515625,0.0,1476.052490234375,1895.4371337890625,0.0,3385.68896484375,0.8960001468658447,1.0,0.0,3.0,1.0,0.0
18095400,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.667515218257904,0.5375925302505493,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8996756672859192,0.4356614947319031,0.4136567711830139,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8549899458885193,0.3734678924083709,0.2627239227294922,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8424649238586426,0.3565432727336883,0.3397311270236969,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7366418838500977,0.2348430007696151,1.0687328577041626,285.0080261230469,284.95001220703125,298.7208251953125,293.5007019042969,297.7500305175781,297.2405090332031,285.007080078125,1.0,0.5840212106704712,0.4537670314311981,0.4537670314311981,1.0,1.0,-3.148712635040283,1.0819239616394043,2.066788673400879,0.2425054162740707,0.9327437877655028,0.9327437877655028,0.0,143.7025909423828,151.0,57907.7265625,0.0,2549.460693359375,1.0,279.44122314453125,283.2680969238281,296.48028564453125,300.173828125,293.1499938964844,293.1499938964844,279.1499938964844,33079.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980808854103088,1.0,0.0,0.0,3.617867946624756,3.6178910732269287,8.733708796171413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.1103515625,0.0,1476.052490234375,1895.4371337890625,0.0,3385.68896484375,0.8960001468658447,1.0,0.0,3.0,1.0,0.0
18095460,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6660449504852295,0.5425196886062622,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8986169099807739,0.4379061162471771,0.4160201549530029,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8527980446815491,0.3736477196216583,0.2630462050437927,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8406398296356201,0.3571119904518127,0.3405000865459442,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.734778106212616,0.2348662614822387,1.0697344541549685,284.9130859375,284.95001220703125,298.762939453125,293.48016357421875,297.759521484375,297.2348327636719,284.9140625,1.0,0.5866698026657104,0.4524884819984436,0.4524884819984436,1.0,1.0,-3.1599926948547363,1.0832676887512207,2.076725006103516,0.2401238530874252,0.8497381210327148,0.8497381210327148,0.0,145.66067504882812,139.0,58638.5625,0.0,2582.03125,1.0,279.1585388183594,283.151123046875,296.5063171386719,300.315673828125,293.1499938964844,293.1499938964844,279.45001220703125,38285.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907219648361206,1.0,0.0,0.0,3.5102388858795166,3.5102617740631104,8.221794587370823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.6044921875,0.0,1399.6103515625,1895.4371337890625,0.0,3470.782958984375,0.8763605356216431,1.0,0.0,3.0,1.0,0.0
18095520,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6660449504852295,0.5425196886062622,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8986169099807739,0.4379061162471771,0.4160201549530029,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8527980446815491,0.3736477196216583,0.2630462050437927,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8406398296356201,0.3571119904518127,0.3405000865459442,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.734778106212616,0.2348662614822387,1.0697344541549685,284.9130859375,284.95001220703125,298.762939453125,293.48016357421875,297.759521484375,297.2348327636719,284.9140625,1.0,0.5866698026657104,0.4524884819984436,0.4524884819984436,1.0,1.0,-3.1599926948547363,1.0832676887512207,2.076725006103516,0.2401238530874252,0.8497381210327148,0.8497381210327148,0.0,145.66067504882812,139.0,58638.5625,0.0,2582.03125,1.0,279.1585388183594,283.151123046875,296.5063171386719,300.315673828125,293.1499938964844,293.1499938964844,279.45001220703125,38285.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907219648361206,1.0,0.0,0.0,3.5102388858795166,3.5102617740631104,8.221794587370823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.6044921875,0.0,1399.6103515625,1895.4371337890625,0.0,3470.782958984375,0.8763605356216431,1.0,0.0,3.0,1.0,0.0
18095580,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6663910150527954,0.5353987812995911,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.904552698135376,0.4407934248447418,0.4184746444225311,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8568750619888306,0.3744684755802154,0.2634225487709045,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8447772860527039,0.3581836223602295,0.3412789106369018,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7379136681556702,0.2351903468370437,1.0703058242797852,284.9993896484375,284.95001220703125,298.8047180175781,293.4594116210937,297.77374267578125,297.23699951171875,284.99774169921875,1.0,0.5843936204910278,0.4512099325656891,0.4512099325656891,1.0,1.0,-3.1564810276031494,1.0788328647613523,2.0776479244232178,0.2366430610418319,0.9337779879570008,0.9337779879570008,0.0,143.25514221191406,142.0,57965.35546875,0.0,2562.202392578125,1.0,279.4414367675781,283.2522277832031,296.44317626953125,300.1470947265625,293.1499938964844,293.1499938964844,279.1499938964844,33247.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004203081130981,1.0,0.0,0.0,3.637357234954834,3.637380599975586,8.82805863966496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2646484375,0.0,1498.6221923828125,1895.4371337890625,0.0,3407.501953125,0.9004000425338745,1.0,0.0,3.0,1.0,0.0
18095640,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6663910150527954,0.5353987812995911,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.904552698135376,0.4407934248447418,0.4184746444225311,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8568750619888306,0.3744684755802154,0.2634225487709045,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8447772860527039,0.3581836223602295,0.3412789106369018,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7379136681556702,0.2351903468370437,1.0703058242797852,284.9993896484375,284.95001220703125,298.8047180175781,293.4594116210937,297.77374267578125,297.23699951171875,284.99774169921875,1.0,0.5843936204910278,0.4512099325656891,0.4512099325656891,1.0,1.0,-3.1564810276031494,1.0788328647613523,2.0776479244232178,0.2366430610418319,0.9337779879570008,0.9337779879570008,0.0,143.25514221191406,142.0,57965.35546875,0.0,2562.202392578125,1.0,279.4414367675781,283.2522277832031,296.44317626953125,300.1470947265625,293.1499938964844,293.1499938964844,279.1499938964844,33247.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004203081130981,1.0,0.0,0.0,3.637357234954834,3.637380599975586,8.82805863966496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2646484375,0.0,1498.6221923828125,1895.4371337890625,0.0,3407.501953125,0.9004000425338745,1.0,0.0,3.0,1.0,0.0
18095700,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.6668900847434998,0.5331270694732666,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9068671464920044,0.4419264793395996,0.4197019040584564,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8582751750946045,0.374568223953247,0.2636148333549499,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.846238374710083,0.3584696054458618,0.3416780829429626,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7389782667160034,0.2352047562599182,1.070717215538025,284.8695983886719,284.95001220703125,298.825439453125,293.4490051269531,297.7793884277344,297.236083984375,284.86785888671875,1.0,0.5841976404190063,0.4505706429481506,0.4505706429481506,1.0,1.0,-3.156419515609741,1.077270269393921,2.0791492462158203,0.2350154370069503,0.842287003993988,0.842287003993988,0.0,142.52871704101562,142.0,58690.8515625,0.0,2558.188720703125,1.0,279.1985778808594,283.1075744628906,296.48516845703125,300.3435974121094,293.1499938964844,293.1499938964844,279.1499938964844,38153.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068922400474548,1.0,0.0,0.0,3.5923328399658203,3.5923566818237305,8.610858799329435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.677734375,0.0,1485.8099365234375,1895.4371337890625,0.0,3467.740234375,0.89146488904953,1.0,0.0,3.0,1.0,0.0
18095760,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6671093702316284,0.5327826142311096,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9078344702720642,0.4429773092269897,0.4206686317920685,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8584491014480591,0.3745718598365783,0.2636072039604187,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8465555310249329,0.3586703538894653,0.3418581187725067,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7390732169151306,0.2351504266262054,1.070467233657837,284.9035339355469,284.95001220703125,298.84600830078125,293.4385681152344,297.7842102050781,297.2337951660156,284.9051818847656,1.0,0.5842849016189575,0.4499893486499786,0.4499893486499786,1.0,1.0,-3.1570732593536377,1.0760787725448608,2.0809946060180664,0.2340117841958999,0.8431380391120911,0.8431380391120911,0.0,142.4620819091797,145.0,58374.67578125,0.0,2559.114501953125,1.0,279.158203125,283.13946533203125,296.4613342285156,300.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38989.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087648391723632,1.0,0.0,0.0,3.503347158432007,3.50337028503418,8.189542199943389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9404296875,0.0,1397.51904296875,1895.4371337890625,0.0,3485.13720703125,0.8753744959831238,1.0,0.0,3.0,1.0,0.0
18095820,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.668580174446106,0.5329728126525879,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.909748673439026,0.4459315836429596,0.4232461154460907,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8588302731513977,0.375431478023529,0.2640579044818878,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8471475839614868,0.3597704470157623,0.3427286744117737,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7392272353172302,0.2355197519063949,1.0715659856796265,285.000732421875,284.95001220703125,298.8866577148437,293.4178771972656,297.7991943359375,297.2374572753906,284.9998474121094,1.0,0.5853797793388367,0.4488267004489898,0.4488267004489898,1.0,1.0,-3.1633028984069824,1.0755906105041504,2.087712287902832,0.232577696442604,0.9313679933547974,0.9313679933547974,0.0,142.78857421875,148.0,57774.1796875,0.0,2573.0732421875,1.0,279.4413452148437,283.2488708496094,296.3970642089844,300.08477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33320.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008644819259644,1.0,0.0,0.0,3.62766695022583,3.627690315246582,8.781083806752576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4130859375,0.0,1488.5372314453125,1895.4371337890625,0.0,3411.641357421875,0.8983644247055054,1.0,0.0,3.0,1.0,0.0
18095880,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.668580174446106,0.5329728126525879,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.909748673439026,0.4459315836429596,0.4232461154460907,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8588302731513977,0.375431478023529,0.2640579044818878,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8471475839614868,0.3597704470157623,0.3427286744117737,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7392272353172302,0.2355197519063949,1.0715659856796265,285.000732421875,284.95001220703125,298.8866577148437,293.4178771972656,297.7991943359375,297.2374572753906,284.9998474121094,1.0,0.5853797793388367,0.4488267004489898,0.4488267004489898,1.0,1.0,-3.1633028984069824,1.0755906105041504,2.087712287902832,0.232577696442604,0.9313679933547974,0.9313679933547974,0.0,142.78857421875,148.0,57774.1796875,0.0,2573.0732421875,1.0,279.4413452148437,283.2488708496094,296.3970642089844,300.08477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33320.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008644819259644,1.0,0.0,0.0,3.62766695022583,3.627690315246582,8.781083806752576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4130859375,0.0,1488.5372314453125,1895.4371337890625,0.0,3411.641357421875,0.8983644247055054,1.0,0.0,3.0,1.0,0.0
18095940,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6678120493888855,0.5362580418586731,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.909527599811554,0.4481712281703949,0.4255743026733398,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8573824763298035,0.3755640685558319,0.2643228471279144,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8460198640823364,0.3602758049964905,0.3434067964553833,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7379517555236816,0.2354931831359863,1.0722016096115112,284.90966796875,284.95001220703125,298.9265441894531,293.3974609375,297.8081359863281,297.2324523925781,284.9106750488281,1.0,0.5873289704322815,0.4476640522480011,0.4476640522480011,1.0,1.0,-3.171947717666626,1.07611346244812,2.095834255218506,0.229987159371376,0.847258985042572,0.847258985042572,0.0,144.10943603515625,151.0,58403.53515625,0.0,2597.208740234375,1.0,279.15850830078125,283.13653564453125,296.4208984375,300.2159423828125,293.1499938964844,293.1499938964844,279.45001220703125,38536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094109535217284,1.0,0.0,0.0,3.508820056915283,3.508843183517456,8.215150160140183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.171875,0.0,1399.94091796875,1895.4371337890625,0.0,3491.135986328125,0.8762623071670532,1.0,0.0,3.0,1.0,0.0
18096000,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6678120493888855,0.5362580418586731,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.909527599811554,0.4481712281703949,0.4255743026733398,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8573824763298035,0.3755640685558319,0.2643228471279144,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8460198640823364,0.3602758049964905,0.3434067964553833,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7379517555236816,0.2354931831359863,1.0722016096115112,284.90966796875,284.95001220703125,298.9265441894531,293.3974609375,297.8081359863281,297.2324523925781,284.9106750488281,1.0,0.5873289704322815,0.4476640522480011,0.4476640522480011,1.0,1.0,-3.171947717666626,1.07611346244812,2.095834255218506,0.229987159371376,0.847258985042572,0.847258985042572,0.0,144.10943603515625,151.0,58403.53515625,0.0,2597.208740234375,1.0,279.15850830078125,283.13653564453125,296.4208984375,300.2159423828125,293.1499938964844,293.1499938964844,279.45001220703125,38536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094109535217284,1.0,0.0,0.0,3.508820056915283,3.508843183517456,8.215150160140183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.171875,0.0,1399.94091796875,1895.4371337890625,0.0,3491.135986328125,0.8762623071670532,1.0,0.0,3.0,1.0,0.0
18096060,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6672634482383728,0.5404871106147766,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.908980906009674,0.4511473774909973,0.4282295405864715,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8556990027427673,0.3764159083366394,0.2648108303546905,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8446199297904968,0.3613615334033966,0.3443208038806915,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7364185452461243,0.2358297109603881,1.073436260223389,285.0074157714844,284.95001220703125,298.96551513671875,293.3775329589844,297.821044921875,297.23388671875,285.0065002441406,1.0,0.5898625254631042,0.446457952260971,0.446457952260971,1.0,1.0,-3.183384895324707,1.077631592750549,2.105753183364868,0.2267919927835464,0.9397646188735962,0.9397646188735962,0.0,145.80010986328125,154.0,57933.42578125,0.0,2629.017578125,1.0,279.44140625,283.2460327148437,296.360107421875,300.05426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33042.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022606611251832,1.0,0.0,0.0,3.640641450881958,3.64066481590271,8.844007766128925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2822265625,0.0,1500.7135009765625,1895.4371337890625,0.0,3424.64794921875,0.901094377040863,1.0,0.0,3.0,1.0,0.0
18096120,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6672634482383728,0.5404871106147766,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.908980906009674,0.4511473774909973,0.4282295405864715,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8556990027427673,0.3764159083366394,0.2648108303546905,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8446199297904968,0.3613615334033966,0.3443208038806915,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7364185452461243,0.2358297109603881,1.073436260223389,285.0074157714844,284.95001220703125,298.96551513671875,293.3775329589844,297.821044921875,297.23388671875,285.0065002441406,1.0,0.5898625254631042,0.446457952260971,0.446457952260971,1.0,1.0,-3.183384895324707,1.077631592750549,2.105753183364868,0.2267919927835464,0.9397646188735962,0.9397646188735962,0.0,145.80010986328125,154.0,57933.42578125,0.0,2629.017578125,1.0,279.44140625,283.2460327148437,296.360107421875,300.05426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33042.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022606611251832,1.0,0.0,0.0,3.640641450881958,3.64066481590271,8.844007766128925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2822265625,0.0,1500.7135009765625,1895.4371337890625,0.0,3424.64794921875,0.901094377040863,1.0,0.0,3.0,1.0,0.0
18096180,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.664436399936676,0.5464826226234436,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9071528315544128,0.4533705115318298,0.4305919110774994,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8529223799705505,0.3765140771865845,0.265086829662323,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8422009944915771,0.36182701587677,0.3450075089931488,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7340302467346191,0.2357372641563415,1.074002027511597,284.9084167480469,284.95001220703125,299.0033874511719,293.3583068847656,297.82879638671875,297.22821044921875,284.90997314453125,1.0,0.5927742123603821,0.4452518820762634,0.4452518820762634,1.0,1.0,-3.19527006149292,1.0792557001113892,2.116014242172241,0.2239909768104553,0.8529186248779297,0.8529186248779297,0.0,148.1115264892578,142.0,58699.578125,0.0,2665.311279296875,1.0,279.1581726074219,283.1253662109375,296.3860168457031,300.1982421875,293.1499938964844,293.1499938964844,279.45001220703125,38376.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116591215133668,1.0,0.0,0.0,3.5350799560546875,3.5351033210754395,8.338574275512656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5244140625,0.0,1426.257080078125,1895.4371337890625,0.0,3511.99462890625,0.8817757964134216,1.0,0.0,3.0,1.0,0.0
18096240,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.664436399936676,0.5464826226234436,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9071528315544128,0.4533705115318298,0.4305919110774994,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8529223799705505,0.3765140771865845,0.265086829662323,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8422009944915771,0.36182701587677,0.3450075089931488,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7340302467346191,0.2357372641563415,1.074002027511597,284.9084167480469,284.95001220703125,299.0033874511719,293.3583068847656,297.82879638671875,297.22821044921875,284.90997314453125,1.0,0.5927742123603821,0.4452518820762634,0.4452518820762634,1.0,1.0,-3.19527006149292,1.0792557001113892,2.116014242172241,0.2239909768104553,0.8529186248779297,0.8529186248779297,0.0,148.1115264892578,142.0,58699.578125,0.0,2665.311279296875,1.0,279.1581726074219,283.1253662109375,296.3860168457031,300.1982421875,293.1499938964844,293.1499938964844,279.45001220703125,38376.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116591215133668,1.0,0.0,0.0,3.5350799560546875,3.5351033210754395,8.338574275512656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5244140625,0.0,1426.257080078125,1895.4371337890625,0.0,3511.99462890625,0.8817757964134216,1.0,0.0,3.0,1.0,0.0
18096300,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6635289788246155,0.5449830293655396,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.908918797969818,0.4547788798809051,0.431711196899414,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8537707328796387,0.3768473267555237,0.2651702463626861,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8431376218795776,0.3622820079326629,0.3452701568603515,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7346106171607971,0.23580864071846,1.073798894882202,285.0203552246094,284.95001220703125,299.0218811035156,293.3489990234375,297.8344421386719,297.2285461425781,285.0215148925781,1.0,0.5921493768692017,0.4446488320827484,0.4446488320827484,1.0,1.0,-3.195001602172852,1.0776309967041016,2.11737060546875,0.2227886170148849,0.9326221942901612,0.9326221942901612,0.0,147.63381958007812,142.0,57950.5625,0.0,2662.165283203125,1.0,279.39910888671875,283.2499084472656,296.32379150390625,299.98516845703125,293.1499938964844,293.1499938964844,279.45001220703125,33752.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062804579734802,1.0,0.0,0.0,3.591775417327881,3.5917985439300537,8.6081860217746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.78515625,0.0,1452.7999267578125,1895.4371337890625,0.0,3462.053466796875,0.8922809958457947,1.0,0.0,3.0,1.0,0.0
