time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.663605272769928,0.5399977564811707,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9130896925926208,0.4562868773937225,0.4330590665340423,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.856598436832428,0.3772884011268616,0.2654232382774353,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8459498286247253,0.3628283143043518,0.3457119166851043,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7367653846740723,0.2359573394060135,1.0740948915481567,285.0008544921875,284.95001220703125,299.0400390625,293.3399353027344,297.8408203125,297.2304077148437,284.9987487792969,1.0,0.5906445384025574,0.4440061450004577,0.4440061450004577,1.0,1.0,-3.191826343536377,1.0748093128204346,2.1170170307159424,0.2211648523807525,0.9405505061149596,0.9405505061149596,0.0,145.92897033691406,130.0,58021.64453125,0.0,2646.535888671875,1.0,279.4423522949219,283.23211669921875,296.32257080078125,300.0278625488281,293.1499938964844,293.1499938964844,279.1499938964844,33183.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904699444770813,1.0,0.0,0.0,3.661794185638428,3.661817789077759,8.947076253207342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.4853515625,0.0,1525.1915283203125,1895.4371337890625,0.0,3447.349365234375,0.9056887626647948,1.0,0.0,3.0,1.0,0.0
18096420,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6647162437438965,0.5252659320831299,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9245193600654602,0.4584264159202575,0.4350915551185608,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8644748330116272,0.3772939443588257,0.2654483914375305,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8537874817848206,0.3631937801837921,0.3460508584976196,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7429257035255432,0.2357988059520721,1.07305645942688,284.89453125,284.95001220703125,299.0753479003906,293.3226623535156,297.84832763671875,297.22723388671875,284.89581298828125,1.0,0.5853347778320312,0.4427208006381988,0.4427208006381988,1.0,1.0,-3.1757652759552,1.0654529333114624,2.110312461853028,0.2171150892972946,0.8403302431106567,0.8403302431106567,0.0,140.72866821289062,133.0,58196.35546875,0.0,2586.466552734375,1.0,279.15777587890625,283.1137390136719,296.3434143066406,300.1353759765625,293.1499938964844,293.1499938964844,279.45001220703125,39451.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127838015556335,1.0,0.0,0.0,3.514816999435425,3.5148403644561768,8.243254683293344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8544921875,0.0,1412.7772216796875,1895.4371337890625,0.0,3522.42041015625,0.878199577331543,1.0,0.0,3.0,1.0,0.0
18096480,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6647162437438965,0.5252659320831299,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9245193600654602,0.4584264159202575,0.4350915551185608,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8644748330116272,0.3772939443588257,0.2654483914375305,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8537874817848206,0.3631937801837921,0.3460508584976196,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7429257035255432,0.2357988059520721,1.07305645942688,284.89453125,284.95001220703125,299.0753479003906,293.3226623535156,297.84832763671875,297.22723388671875,284.89581298828125,1.0,0.5853347778320312,0.4427208006381988,0.4427208006381988,1.0,1.0,-3.1757652759552,1.0654529333114624,2.110312461853028,0.2171150892972946,0.8403302431106567,0.8403302431106567,0.0,140.72866821289062,133.0,58196.35546875,0.0,2586.466552734375,1.0,279.15777587890625,283.1137390136719,296.3434143066406,300.1353759765625,293.1499938964844,293.1499938964844,279.45001220703125,39451.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127838015556335,1.0,0.0,0.0,3.514816999435425,3.5148403644561768,8.243254683293344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8544921875,0.0,1412.7772216796875,1895.4371337890625,0.0,3522.42041015625,0.878199577331543,1.0,0.0,3.0,1.0,0.0
18096540,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.6691659092903137,0.5162838697433472,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9327974915504456,0.4614031016826629,0.4375542998313904,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8698147535324097,0.378095269203186,0.2657635807991028,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.859157145023346,0.3642164766788482,0.3467193245887756,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7470500469207764,0.2361346036195755,1.0733541250228882,284.9896545410156,284.95001220703125,299.1091003417969,293.30670166015625,297.8624267578125,297.23443603515625,284.9888000488281,1.0,0.5831131339073181,0.4414354264736175,0.4414354264736175,1.0,1.0,-3.1694467067718506,1.0598196983337402,2.1096270084381104,0.2137607634067535,0.9202655553817748,0.9202655553817748,0.0,137.74954223632812,136.0,57288.76953125,0.0,2557.97802734375,1.0,279.4413452148437,283.2260437011719,296.2784729003906,299.9387512207031,293.1499938964844,293.1499938964844,279.1499938964844,33863.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033284187316896,1.0,0.0,0.0,3.6185266971588135,3.618550062179565,8.736890322325053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.33203125,0.0,1482.5899658203125,1895.4371337890625,0.0,3434.590087890625,0.8966708183288574,1.0,0.0,3.0,1.0,0.0
18096600,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.6691659092903137,0.5162838697433472,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9327974915504456,0.4614031016826629,0.4375542998313904,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8698147535324097,0.378095269203186,0.2657635807991028,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.859157145023346,0.3642164766788482,0.3467193245887756,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7470500469207764,0.2361346036195755,1.0733541250228882,284.9896545410156,284.95001220703125,299.1091003417969,293.30670166015625,297.8624267578125,297.23443603515625,284.9888000488281,1.0,0.5831131339073181,0.4414354264736175,0.4414354264736175,1.0,1.0,-3.1694467067718506,1.0598196983337402,2.1096270084381104,0.2137607634067535,0.9202655553817748,0.9202655553817748,0.0,137.74954223632812,136.0,57288.76953125,0.0,2557.97802734375,1.0,279.4413452148437,283.2260437011719,296.2784729003906,299.9387512207031,293.1499938964844,293.1499938964844,279.1499938964844,33863.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033284187316896,1.0,0.0,0.0,3.6185266971588135,3.618550062179565,8.736890322325053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.33203125,0.0,1482.5899658203125,1895.4371337890625,0.0,3434.590087890625,0.8966708183288574,1.0,0.0,3.0,1.0,0.0
18096660,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6718472242355347,0.5133152008056641,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9367883801460266,0.4637216031551361,0.4398630261421203,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8717213273048401,0.3782325088977813,0.2659623622894287,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8612564206123352,0.3647034466266632,0.3472876846790313,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7484965324401855,0.2361357063055038,1.0736874341964722,284.9065246582031,284.95001220703125,299.1412048339844,293.2922058105469,297.87286376953125,297.2358093261719,284.90740966796875,1.0,0.582770586013794,0.4406563937664032,0.4406563937664032,1.0,1.0,-3.169973134994507,1.0580203533172607,2.111953020095825,0.212013691663742,0.8368715047836304,0.8368715047836304,0.0,136.87220764160156,139.0,57656.6875,0.0,2554.27734375,1.0,279.1586608886719,283.123779296875,296.30670166015625,300.0552978515625,293.1499938964844,293.1499938964844,279.45001220703125,39027.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100492000579834,1.0,0.0,0.0,3.4751696586608887,3.4751925468444824,8.058335083660495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.947265625,0.0,1368.7872314453125,1895.4371337890625,0.0,3497.060546875,0.8692346215248108,1.0,0.0,3.0,1.0,0.0
18096720,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6718472242355347,0.5133152008056641,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9367883801460266,0.4637216031551361,0.4398630261421203,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8717213273048401,0.3782325088977813,0.2659623622894287,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8612564206123352,0.3647034466266632,0.3472876846790313,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7484965324401855,0.2361357063055038,1.0736874341964722,284.9065246582031,284.95001220703125,299.1412048339844,293.2922058105469,297.87286376953125,297.2358093261719,284.90740966796875,1.0,0.582770586013794,0.4406563937664032,0.4406563937664032,1.0,1.0,-3.169973134994507,1.0580203533172607,2.111953020095825,0.212013691663742,0.8368715047836304,0.8368715047836304,0.0,136.87220764160156,139.0,57656.6875,0.0,2554.27734375,1.0,279.1586608886719,283.123779296875,296.30670166015625,300.0552978515625,293.1499938964844,293.1499938964844,279.45001220703125,39027.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100492000579834,1.0,0.0,0.0,3.4751696586608887,3.4751925468444824,8.058335083660495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.947265625,0.0,1368.7872314453125,1895.4371337890625,0.0,3497.060546875,0.8692346215248108,1.0,0.0,3.0,1.0,0.0
18096780,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6745277047157288,0.513173520565033,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.93910014629364,0.4668067693710327,0.4425687491893768,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8723092675209045,0.3790916800498962,0.2664218544960022,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8620391488075256,0.3657837808132171,0.3481472134590149,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.748816967010498,0.2365041822195053,1.0748319625854492,285.00115966796875,284.95001220703125,299.1715087890625,293.2794189453125,297.8868713378906,297.2431335449219,285.0003356933594,1.0,0.583751916885376,0.4398773312568664,0.4398773312568664,1.0,1.0,-3.176008462905884,1.058376669883728,2.1176319122314453,0.2103198319673538,0.9239964485168456,0.9239964485168456,0.0,137.03057861328125,142.0,57075.2578125,0.0,2566.97509765625,1.0,279.44110107421875,283.2320861816406,296.2539978027344,299.8928527832031,293.1499938964844,293.1499938964844,279.1499938964844,33311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901261568069458,1.0,0.0,0.0,3.5992770195007324,3.5993001461029053,8.644180979899829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7578125,0.0,1457.6292724609375,1895.4371337890625,0.0,3415.34130859375,0.8919901251792908,1.0,0.0,3.0,1.0,0.0
18096840,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6745277047157288,0.513173520565033,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.93910014629364,0.4668067693710327,0.4425687491893768,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8723092675209045,0.3790916800498962,0.2664218544960022,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8620391488075256,0.3657837808132171,0.3481472134590149,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.748816967010498,0.2365041822195053,1.0748319625854492,285.00115966796875,284.95001220703125,299.1715087890625,293.2794189453125,297.8868713378906,297.2431335449219,285.0003356933594,1.0,0.583751916885376,0.4398773312568664,0.4398773312568664,1.0,1.0,-3.176008462905884,1.058376669883728,2.1176319122314453,0.2103198319673538,0.9239964485168456,0.9239964485168456,0.0,137.03057861328125,142.0,57075.2578125,0.0,2566.97509765625,1.0,279.44110107421875,283.2320861816406,296.2539978027344,299.8928527832031,293.1499938964844,293.1499938964844,279.1499938964844,33311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901261568069458,1.0,0.0,0.0,3.5992770195007324,3.5993001461029053,8.644180979899829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7578125,0.0,1457.6292724609375,1895.4371337890625,0.0,3415.34130859375,0.8919901251792908,1.0,0.0,3.0,1.0,0.0
18096900,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6748877167701721,0.5141482949256897,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9395179748535156,0.4680222570896148,0.4439243078231811,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8720108866691589,0.3792063891887665,0.2666569054126739,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8618612289428711,0.3660689890384674,0.3485908806324005,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7485123872756958,0.2365260571241378,1.075501561164856,284.8781433105469,284.95001220703125,299.1859130859375,293.27374267578125,297.8904113769531,297.24200439453125,284.8766784667969,1.0,0.5846256017684937,0.4394877851009369,0.4394877851009369,1.0,1.0,-3.1804311275482178,1.0590832233428955,2.1213479042053223,0.2095756977796554,0.8389614224433899,0.8389614224433899,0.0,137.4781036376953,142.0,57910.0859375,0.0,2578.098388671875,1.0,279.19940185546875,283.0922241210937,296.30535888671875,300.10369873046875,293.1499938964844,293.1499938964844,279.1499938964844,37966.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074953198432922,1.0,0.0,0.0,3.559246063232422,3.559269428253174,8.452969382233277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.775390625,0.0,1448.8736572265625,1895.4371337890625,0.0,3473.344970703125,0.8840499520301819,1.0,0.0,3.0,1.0,0.0
18096960,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6746596097946167,0.5162771344184875,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9388918876647948,0.4691394865512848,0.4449880421161651,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8708211779594421,0.3792100548744201,0.2666767239570617,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8608505725860596,0.3662553429603576,0.3487933278083801,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7475057244300842,0.2364676147699356,1.0754013061523438,284.9116516113281,284.95001220703125,299.1998291015625,293.2685546875,297.8919372558594,297.2383728027344,284.91314697265625,1.0,0.5856288075447083,0.4389311075210571,0.4389311075210571,1.0,1.0,-3.184414863586426,1.0592269897460938,2.125187873840332,0.2083817273378372,0.8424535393714905,0.8424535393714905,0.0,138.2626953125,145.0,57722.47265625,0.0,2590.218994140625,1.0,279.1584777832031,283.1223449707031,296.29052734375,300.0384521484375,293.1499938964844,293.1499938964844,279.45001220703125,38596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094963669776917,1.0,0.0,0.0,3.479698181152344,3.479721069335937,8.079350664047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7412109375,0.0,1370.342529296875,1895.4371337890625,0.0,3491.92919921875,0.8698607087135315,1.0,0.0,3.0,1.0,0.0
18097020,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6747211217880249,0.52032870054245,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.938291072845459,0.4722217321395874,0.4477331638336181,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8690474629402161,0.3800312280654907,0.2671418786048889,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.859341561794281,0.3672986328601837,0.3496638238430023,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7459123730659485,0.2367956638336181,1.0765780210494995,285.00762939453125,284.95001220703125,299.2260437011719,293.25982666015625,297.8999938964844,297.2394714355469,285.0067138671875,1.0,0.5881130695343018,0.4378177225589752,0.4378177225589752,1.0,1.0,-3.1955995559692383,1.060643434524536,2.134956121444702,0.2063849568367004,0.9344907402992249,0.9344907402992249,0.0,139.90318298339844,148.0,57329.73046875,0.0,2621.32958984375,1.0,279.4411926269531,283.23052978515625,296.2406005859375,299.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,32959.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019652009010316,1.0,0.0,0.0,3.617145299911499,3.617168426513672,8.730220315555925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.494140625,0.0,1474.3746337890625,1895.4371337890625,0.0,3421.896240234375,0.8957605957984924,1.0,0.0,3.0,1.0,0.0
18097080,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6747211217880249,0.52032870054245,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.938291072845459,0.4722217321395874,0.4477331638336181,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8690474629402161,0.3800312280654907,0.2671418786048889,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.859341561794281,0.3672986328601837,0.3496638238430023,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7459123730659485,0.2367956638336181,1.0765780210494995,285.00762939453125,284.95001220703125,299.2260437011719,293.25982666015625,297.8999938964844,297.2394714355469,285.0067138671875,1.0,0.5881130695343018,0.4378177225589752,0.4378177225589752,1.0,1.0,-3.1955995559692383,1.060643434524536,2.134956121444702,0.2063849568367004,0.9344907402992249,0.9344907402992249,0.0,139.90318298339844,148.0,57329.73046875,0.0,2621.32958984375,1.0,279.4411926269531,283.23052978515625,296.2406005859375,299.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,32959.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019652009010316,1.0,0.0,0.0,3.617145299911499,3.617168426513672,8.730220315555925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.494140625,0.0,1474.3746337890625,1895.4371337890625,0.0,3421.896240234375,0.8957605957984924,1.0,0.0,3.0,1.0,0.0
18097140,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.6724373698234558,0.5262351632118225,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9361723065376282,0.4745242297649383,0.4501660764217376,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8660419583320618,0.3800958395004272,0.2673889100551605,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.85667484998703,0.3677149415016174,0.3502982556819916,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7433763146400452,0.2367079704999923,1.077112317085266,284.912353515625,284.95001220703125,299.25,293.2534484863281,297.9012756347656,297.231689453125,284.91339111328125,1.0,0.5909945964813232,0.4367043375968933,0.4367043375968933,1.0,1.0,-3.20732855796814,1.0622097253799438,2.1451189517974854,0.2047904133796692,0.8510724306106567,0.8510724306106567,0.0,142.17343139648438,151.0,58159.62890625,0.0,2657.17333984375,1.0,279.1585388183594,283.1138916015625,296.28009033203125,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38202.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111986756324768,1.0,0.0,0.0,3.5140936374664307,3.5141167640686035,8.23986283648992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.06103515625,0.0,1403.0205078125,1895.4371337890625,0.0,3507.724853515625,0.8771224021911621,1.0,0.0,3.0,1.0,0.0
18097200,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.6724373698234558,0.5262351632118225,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9361723065376282,0.4745242297649383,0.4501660764217376,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8660419583320618,0.3800958395004272,0.2673889100551605,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.85667484998703,0.3677149415016174,0.3502982556819916,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7433763146400452,0.2367079704999923,1.077112317085266,284.912353515625,284.95001220703125,299.25,293.2534484863281,297.9012756347656,297.231689453125,284.91339111328125,1.0,0.5909945964813232,0.4367043375968933,0.4367043375968933,1.0,1.0,-3.20732855796814,1.0622097253799438,2.1451189517974854,0.2047904133796692,0.8510724306106567,0.8510724306106567,0.0,142.17343139648438,151.0,58159.62890625,0.0,2657.17333984375,1.0,279.1585388183594,283.1138916015625,296.28009033203125,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38202.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111986756324768,1.0,0.0,0.0,3.5140936374664307,3.5141167640686035,8.23986283648992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.06103515625,0.0,1403.0205078125,1895.4371337890625,0.0,3507.724853515625,0.8771224021911621,1.0,0.0,3.0,1.0,0.0
18097260,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6704612374305725,0.532162606716156,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9343254566192628,0.4775979816913605,0.4529185593128204,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8633080124855042,0.3808827996253967,0.2678419947624206,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.854224443435669,0.3687159121036529,0.3511466979980469,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7409853339195251,0.2369698733091354,1.0781128406524658,285.0113220214844,284.95001220703125,299.2726745605469,293.248291015625,297.90777587890625,297.2325744628906,285.0103759765625,1.0,0.5941318869590759,0.4354869127273559,0.4354869127273559,1.0,1.0,-3.220526695251465,1.0640214681625366,2.1565051078796387,0.2032997757196426,0.9465188384056092,0.9465188384056092,0.0,144.54083251953125,154.0,57794.765625,0.0,2696.77392578125,1.0,279.44146728515625,283.2253723144531,296.23248291015625,299.9111022949219,293.1499938964844,293.1499938964844,279.1499938964844,32847.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043557047843932,1.0,0.0,0.0,3.6518959999084473,3.651919364929199,8.898771852727805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.091796875,0.0,1511.6793212890625,1895.4371337890625,0.0,3444.1513671875,0.9034979343414308,1.0,0.0,3.0,1.0,0.0
18097320,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6704612374305725,0.532162606716156,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9343254566192628,0.4775979816913605,0.4529185593128204,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8633080124855042,0.3808827996253967,0.2678419947624206,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.854224443435669,0.3687159121036529,0.3511466979980469,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7409853339195251,0.2369698733091354,1.0781128406524658,285.0113220214844,284.95001220703125,299.2726745605469,293.248291015625,297.90777587890625,297.2325744628906,285.0103759765625,1.0,0.5941318869590759,0.4354869127273559,0.4354869127273559,1.0,1.0,-3.220526695251465,1.0640214681625366,2.1565051078796387,0.2032997757196426,0.9465188384056092,0.9465188384056092,0.0,144.54083251953125,154.0,57794.765625,0.0,2696.77392578125,1.0,279.44146728515625,283.2253723144531,296.23248291015625,299.9111022949219,293.1499938964844,293.1499938964844,279.1499938964844,32847.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043557047843932,1.0,0.0,0.0,3.6518959999084473,3.651919364929199,8.898771852727805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.091796875,0.0,1511.6793212890625,1895.4371337890625,0.0,3444.1513671875,0.9034979343414308,1.0,0.0,3.0,1.0,0.0
18097380,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6664067506790161,0.5393152832984924,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9314295649528505,0.4798657894134521,0.4553509056568146,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8597581386566162,0.3809022903442383,0.2680787742137909,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8510151505470276,0.3690773546695709,0.3517570197582245,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7379589676856995,0.2367810010910034,1.0783483982086182,284.9078674316406,284.95001220703125,299.2951965332031,293.2431335449219,297.9102478027344,297.2276611328125,284.90948486328125,1.0,0.5974212288856506,0.4342694878578186,0.4342694878578186,1.0,1.0,-3.2333552837371826,1.0656323432922363,2.1677229404449463,0.202025294303894,0.8579205870628357,0.8579205870628357,0.0,147.32516479492188,157.0,58672.3984375,0.0,2738.21533203125,1.0,279.1580505371094,283.1005249023437,296.2726135253906,300.07720947265625,293.1499938964844,293.1499938964844,279.45001220703125,38227.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141247272491456,1.0,0.0,0.0,3.5554299354553223,3.555453300476074,8.434852816208149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.357421875,0.0,1446.7154541015625,1895.4371337890625,0.0,3534.842529296875,0.8861258625984192,1.0,0.0,3.0,1.0,0.0
18097440,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6664067506790161,0.5393152832984924,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9314295649528505,0.4798657894134521,0.4553509056568146,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8597581386566162,0.3809022903442383,0.2680787742137909,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8510151505470276,0.3690773546695709,0.3517570197582245,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7379589676856995,0.2367810010910034,1.0783483982086182,284.9078674316406,284.95001220703125,299.2951965332031,293.2431335449219,297.9102478027344,297.2276611328125,284.90948486328125,1.0,0.5974212288856506,0.4342694878578186,0.4342694878578186,1.0,1.0,-3.2333552837371826,1.0656323432922363,2.1677229404449463,0.202025294303894,0.8579205870628357,0.8579205870628357,0.0,147.32516479492188,157.0,58672.3984375,0.0,2738.21533203125,1.0,279.1580505371094,283.1005249023437,296.2726135253906,300.07720947265625,293.1499938964844,293.1499938964844,279.45001220703125,38227.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141247272491456,1.0,0.0,0.0,3.5554299354553223,3.555453300476074,8.434852816208149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.357421875,0.0,1446.7154541015625,1895.4371337890625,0.0,3534.842529296875,0.8861258625984192,1.0,0.0,3.0,1.0,0.0
18097500,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6646164059638977,0.5430089235305786,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.929921329021454,0.4813301265239715,0.4565645754337311,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8579439520835876,0.3812143802642822,0.2681854367256164,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8493651151657104,0.3694986999034881,0.3520395159721374,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7363739013671875,0.2368099242448806,1.0782337188720703,285.0247497558594,284.95001220703125,299.3063659667969,293.24053955078125,297.91363525390625,297.2284545898437,285.0265808105469,1.0,0.5990692973136902,0.4336607754230499,0.4336607754230499,1.0,1.0,-3.2395825386047363,1.0663557052612305,2.173226833343506,0.2013598978519439,0.9414017200469972,0.9414017200469972,0.0,148.7604217529297,157.0,58003.296875,0.0,2758.908935546875,1.0,279.3996276855469,283.22967529296875,296.2162780761719,299.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,33624.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087936878204346,1.0,0.0,0.0,3.613662242889404,3.613685369491577,8.713415127203916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.8603515625,0.0,1475.5198974609375,1895.4371337890625,0.0,3485.405029296875,0.8971068859100342,1.0,0.0,3.0,1.0,0.0
18097560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6629641652107239,0.5461326241493225,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.929045796394348,0.4829226732254028,0.4580819308757782,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8566714525222778,0.3816606104373932,0.2685086727142334,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8482067584991455,0.3700347542762756,0.3525635302066803,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7351959943771362,0.2369208633899688,1.078840970993042,285.0133056640625,284.95001220703125,299.3175048828125,293.2379455566406,297.9179992675781,297.23077392578125,285.0118713378906,1.0,0.6007862687110901,0.4330289661884308,0.4330289661884308,1.0,1.0,-3.2469098567962646,1.0674232244491575,2.1794865131378174,0.2007433921098709,0.9575363993644714,0.9575363993644714,0.0,150.06130981445312,145.0,58258.11328125,0.0,2781.20068359375,1.0,279.44256591796875,283.2171936035156,296.2221984863281,299.9306640625,293.1499938964844,293.1499938964844,279.1499938964844,32828.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907401978969574,1.0,0.0,0.0,3.690978527069092,3.691002368927002,9.09025970941002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3818359375,0.0,1555.242431640625,1895.4371337890625,0.0,3472.477294921875,0.9120940566062928,1.0,0.0,3.0,1.0,0.0
18097620,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.659084677696228,0.5414705872535706,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9339149594306946,0.4851008057594299,0.4603183269500732,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8591797351837158,0.3815949857234955,0.2686002552509308,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8508582711219788,0.3702971637248993,0.3529610931873321,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7369150519371033,0.2365718185901641,1.0777305364608765,284.8973693847656,284.95001220703125,299.3396301269531,293.2327575683594,297.92022705078125,297.2266540527344,284.8988342285156,1.0,0.5989410281181335,0.4317653477191925,0.4317653477191925,1.0,1.0,-3.2432785034179688,1.062748670578003,2.1805295944213867,0.1976273953914642,0.8574510216712952,0.8574510216712952,0.0,148.44984436035156,133.0,58849.6015625,0.0,2764.791748046875,1.0,279.1573791503906,283.0845947265625,296.2604675292969,300.08367919921875,293.1499938964844,293.1499938964844,279.45001220703125,38790.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168913960456848,1.0,0.0,0.0,3.580038785934448,3.5800626277923584,8.552020744900801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3984375,0.0,1477.1943359375,1895.4371337890625,0.0,3560.443115234375,0.8919838666915894,1.0,0.0,3.0,1.0,0.0
18097680,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.659084677696228,0.5414705872535706,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9339149594306946,0.4851008057594299,0.4603183269500732,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8591797351837158,0.3815949857234955,0.2686002552509308,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8508582711219788,0.3702971637248993,0.3529610931873321,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7369150519371033,0.2365718185901641,1.0777305364608765,284.8973693847656,284.95001220703125,299.3396301269531,293.2327575683594,297.92022705078125,297.2266540527344,284.8988342285156,1.0,0.5989410281181335,0.4317653477191925,0.4317653477191925,1.0,1.0,-3.2432785034179688,1.062748670578003,2.1805295944213867,0.1976273953914642,0.8574510216712952,0.8574510216712952,0.0,148.44984436035156,133.0,58849.6015625,0.0,2764.791748046875,1.0,279.1573791503906,283.0845947265625,296.2604675292969,300.08367919921875,293.1499938964844,293.1499938964844,279.45001220703125,38790.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168913960456848,1.0,0.0,0.0,3.580038785934448,3.5800626277923584,8.552020744900801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.3984375,0.0,1477.1943359375,1895.4371337890625,0.0,3560.443115234375,0.8919838666915894,1.0,0.0,3.0,1.0,0.0
18097740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6597656011581421,0.5269862413406372,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.945512354373932,0.4880690574645996,0.4626980423927307,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8671182990074158,0.3822594881057739,0.2687689363956451,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8587546348571777,0.3711497485637665,0.3534024953842163,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429124712944031,0.2366471886634826,1.0765098333358765,284.9916381835937,284.95001220703125,299.361572265625,293.2275390625,297.92706298828125,297.2299194335937,284.9901428222656,1.0,0.5937997698783875,0.4305017292499542,0.4305017292499542,1.0,1.0,-3.227998971939087,1.0538204908370972,2.17417860031128,0.1924591362476349,0.93941992521286,0.93941992521286,0.0,143.26480102539062,136.0,57913.62890625,0.0,2704.954345703125,1.0,279.4418640136719,283.1990661621094,296.2043151855469,299.9021301269531,293.1499938964844,293.1499938964844,279.1499938964844,33747.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085297584533693,1.0,0.0,0.0,3.685516834259033,3.6855409145355225,9.063378456630744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5244140625,0.0,1556.0289306640625,1895.4371337890625,0.0,3482.954345703125,0.9116023778915404,1.0,0.0,3.0,1.0,0.0
18097800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6597656011581421,0.5269862413406372,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.945512354373932,0.4880690574645996,0.4626980423927307,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8671182990074158,0.3822594881057739,0.2687689363956451,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8587546348571777,0.3711497485637665,0.3534024953842163,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429124712944031,0.2366471886634826,1.0765098333358765,284.9916381835937,284.95001220703125,299.361572265625,293.2275390625,297.92706298828125,297.2299194335937,284.9901428222656,1.0,0.5937997698783875,0.4305017292499542,0.4305017292499542,1.0,1.0,-3.227998971939087,1.0538204908370972,2.17417860031128,0.1924591362476349,0.93941992521286,0.93941992521286,0.0,143.26480102539062,136.0,57913.62890625,0.0,2704.954345703125,1.0,279.4418640136719,283.1990661621094,296.2043151855469,299.9021301269531,293.1499938964844,293.1499938964844,279.1499938964844,33747.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085297584533693,1.0,0.0,0.0,3.685516834259033,3.6855409145355225,9.063378456630744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5244140625,0.0,1556.0289306640625,1895.4371337890625,0.0,3482.954345703125,0.9116023778915404,1.0,0.0,3.0,1.0,0.0
18097860,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6611552834510803,0.5194138288497925,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9522805213928224,0.4903429746627807,0.4649192094802856,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8714091181755066,0.3822609782218933,0.2688359320163727,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8631536960601807,0.3714669048786163,0.3537581264972687,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7461618781089783,0.2365072071552276,1.0758200883865356,284.8978271484375,284.95001220703125,299.3833312988281,293.22235107421875,297.9298095703125,297.2260131835937,284.8995056152344,1.0,0.5916963815689087,0.4296215772628784,0.4296215772628784,1.0,1.0,-3.2212259769439697,1.049066185951233,2.172159671783448,0.1883454024791717,0.8453680872917175,0.8453680872917175,0.0,140.59884643554688,154.0,58214.05859375,0.0,2676.60205078125,1.0,279.1576232910156,283.0909118652344,296.2378845214844,300.02105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39413.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154044389724731,1.0,0.0,0.0,3.535785436630249,3.535808801651001,8.341901889252767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.67724609375,0.0,1434.516845703125,1895.4371337890625,0.0,3546.68896484375,0.8829233646392822,1.0,0.0,3.0,1.0,0.0
18097920,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6611552834510803,0.5194138288497925,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9522805213928224,0.4903429746627807,0.4649192094802856,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8714091181755066,0.3822609782218933,0.2688359320163727,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8631536960601807,0.3714669048786163,0.3537581264972687,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7461618781089783,0.2365072071552276,1.0758200883865356,284.8978271484375,284.95001220703125,299.3833312988281,293.22235107421875,297.9298095703125,297.2260131835937,284.8995056152344,1.0,0.5916963815689087,0.4296215772628784,0.4296215772628784,1.0,1.0,-3.2212259769439697,1.049066185951233,2.172159671783448,0.1883454024791717,0.8453680872917175,0.8453680872917175,0.0,140.59884643554688,154.0,58214.05859375,0.0,2676.60205078125,1.0,279.1576232910156,283.0909118652344,296.2378845214844,300.02105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39413.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154044389724731,1.0,0.0,0.0,3.535785436630249,3.535808801651001,8.341901889252767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.67724609375,0.0,1434.516845703125,1895.4371337890625,0.0,3546.68896484375,0.8829233646392822,1.0,0.0,3.0,1.0,0.0
18097980,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6616445779800415,0.5288501977920532,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.94815331697464,0.4935683310031891,0.4678138494491577,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8667165040969849,0.3831170499324798,0.2693455517292022,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8587551116943359,0.372506707906723,0.3546531200408935,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7422720193862915,0.2368785738945007,1.077354073524475,285.0097351074219,284.95001220703125,299.4049072265625,293.2171630859375,297.9386901855469,297.2301330566406,285.0095520019531,1.0,0.5967295169830322,0.4287414252758026,0.4287414252758026,1.0,1.0,-3.239542961120605,1.053612232208252,2.185930728912353,0.1865981221199035,0.9439326524734496,0.9439326524734496,0.0,144.1512451171875,172.0,57760.7734375,0.0,2733.4453125,1.0,279.4415588378906,283.2142028808594,296.1910095214844,299.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062904715538024,1.0,0.0,0.0,3.6597070693969727,3.659730672836304,8.936880817600468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.916015625,0.0,1523.1651611328125,1895.4371337890625,0.0,3462.146240234375,0.9056177735328674,1.0,0.0,3.0,1.0,0.0
18098040,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6616445779800415,0.5288501977920532,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.94815331697464,0.4935683310031891,0.4678138494491577,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8667165040969849,0.3831170499324798,0.2693455517292022,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8587551116943359,0.372506707906723,0.3546531200408935,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7422720193862915,0.2368785738945007,1.077354073524475,285.0097351074219,284.95001220703125,299.4049072265625,293.2171630859375,297.9386901855469,297.2301330566406,285.0095520019531,1.0,0.5967295169830322,0.4287414252758026,0.4287414252758026,1.0,1.0,-3.239542961120605,1.053612232208252,2.185930728912353,0.1865981221199035,0.9439326524734496,0.9439326524734496,0.0,144.1512451171875,172.0,57760.7734375,0.0,2733.4453125,1.0,279.4415588378906,283.2142028808594,296.1910095214844,299.864990234375,293.1499938964844,293.1499938964844,279.1499938964844,33223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062904715538024,1.0,0.0,0.0,3.6597070693969727,3.659730672836304,8.936880817600468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.916015625,0.0,1523.1651611328125,1895.4371337890625,0.0,3462.146240234375,0.9056177735328674,1.0,0.0,3.0,1.0,0.0
18098100,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6594941020011902,0.5386289358139038,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9428181052207948,0.4948609173297882,0.4693588018417358,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8618059158325195,0.3832512497901916,0.2696748375892639,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8540615439414978,0.3727907240390777,0.3552051782608032,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7383040189743042,0.2369039356708526,1.0785976648330688,284.889404296875,284.95001220703125,299.4156188964844,293.2145690917969,297.9416198730469,297.22979736328125,284.887451171875,1.0,0.6011015772819519,0.4283013641834259,0.4283013641834259,1.0,1.0,-3.255704402923584,1.0584304332733154,2.197273969650269,0.186696782708168,0.8642774820327759,0.8642774820327759,0.0,147.8391571044922,172.0,58892.71875,0.0,2787.14453125,1.0,279.19732666015625,283.07147216796875,296.2481384277344,300.09576416015625,293.1499938964844,293.1499938964844,279.1499938964844,37054.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91282719373703,1.0,0.0,0.0,3.638845920562744,3.638870239257813,8.8352868488073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.80078125,0.0,1528.6629638671875,1895.4371337890625,0.0,3522.822265625,0.9015178680419922,1.0,0.0,3.0,1.0,0.0
18098160,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6556815505027771,0.5515604019165039,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9352351427078248,0.4960125088691711,0.4706093072891235,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8552454710006714,0.3832376599311828,0.2697973251342773,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8477956652641296,0.372944563627243,0.3555295169353485,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7329952120780945,0.2367852926254272,1.0790361166000366,284.9202575683594,284.95001220703125,299.4263000488281,293.21197509765625,297.94390869140625,297.2287292480469,284.92242431640625,1.0,0.6063395738601685,0.4277074635028839,0.4277074635028839,1.0,1.0,-3.273813009262085,1.0635560750961304,2.210256814956665,0.1867360323667526,0.8687795400619507,0.8687795400619507,0.0,152.69747924804688,175.0,58958.953125,0.0,2851.963134765625,1.0,279.15771484375,283.0959777832031,296.2401123046875,300.0527648925781,293.1499938964844,293.1499938964844,279.45001220703125,37807.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156622290611268,1.0,0.0,0.0,3.5767741203308105,3.5767977237701416,8.536430868844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9814453125,0.0,1466.469482421875,1895.4371337890625,0.0,3549.074462890625,0.8907597064971924,1.0,0.0,3.0,1.0,0.0
