time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6475908756256104,0.5692688822746277,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9260947704315186,0.4991743564605713,0.4736059904098511,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8471378684043884,0.3840200304985046,0.2703675925731659,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8400606513023376,0.3739080727100372,0.35650834441185,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7260847091674805,0.2368153482675552,1.0799884796142578,285.0268859863281,284.95001220703125,299.447509765625,293.2068176269531,297.9505920410156,297.2304992675781,285.0257873535156,1.0,0.613673746585846,0.4265196621417999,0.4265196621417999,1.0,1.0,-3.301729679107666,1.070532202720642,2.2311973571777344,0.1876638233661651,0.9785374999046326,0.9785374999046326,0.0,159.730224609375,178.0,58773.01953125,0.0,2950.618896484375,1.0,279.4416809082031,283.208984375,296.19708251953125,299.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,32507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101396203041076,1.0,0.0,0.0,3.730288028717041,3.730312347412109,9.284917155127914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.65234375,0.0,1597.63134765625,1895.4371337890625,0.0,3497.899658203125,0.9206238985061646,1.0,0.0,3.0,1.0,0.0
18098280,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6475908756256104,0.5692688822746277,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9260947704315186,0.4991743564605713,0.4736059904098511,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8471378684043884,0.3840200304985046,0.2703675925731659,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8400606513023376,0.3739080727100372,0.35650834441185,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7260847091674805,0.2368153482675552,1.0799884796142578,285.0268859863281,284.95001220703125,299.447509765625,293.2068176269531,297.9505920410156,297.2304992675781,285.0257873535156,1.0,0.613673746585846,0.4265196621417999,0.4265196621417999,1.0,1.0,-3.301729679107666,1.070532202720642,2.2311973571777344,0.1876638233661651,0.9785374999046326,0.9785374999046326,0.0,159.730224609375,178.0,58773.01953125,0.0,2950.618896484375,1.0,279.4416809082031,283.208984375,296.19708251953125,299.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,32507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101396203041076,1.0,0.0,0.0,3.730288028717041,3.730312347412109,9.284917155127914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.65234375,0.0,1597.63134765625,1895.4371337890625,0.0,3497.899658203125,0.9206238985061646,1.0,0.0,3.0,1.0,0.0
18098340,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.994540274143219,0.6380975842475891,0.5763149261474609,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9155907034873962,0.5013068318367004,0.4761793911457062,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8381271958351135,0.3838837444782257,0.2706820666790008,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8314318656921387,0.3740808069705963,0.3571891486644745,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7180567979812622,0.2361585199832916,1.0793592929840088,284.90020751953125,284.95001220703125,299.468505859375,293.20166015625,297.9508361816406,297.2236328125,284.90106201171875,1.0,0.619140625,0.4253318607807159,0.4253318607807159,1.0,1.0,-3.3132576942443848,1.0714268684387207,2.241830825805664,0.1875152587890625,0.8789232969284058,0.8789232969284058,0.0,167.2349853515625,181.0,59748.83984375,0.0,3018.28759765625,1.0,279.1566772460937,283.0592956542969,296.2377624511719,300.1133728027344,293.1499938964844,293.1499938964844,279.45001220703125,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211873412132264,1.0,0.0,0.0,3.6584198474884033,3.658444166183472,8.930593935474462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.33984375,0.0,1557.7373046875,1895.4371337890625,0.0,3600.11181640625,0.9085510969161988,1.0,0.0,3.0,1.0,0.0
18098400,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.994540274143219,0.6380975842475891,0.5763149261474609,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9155907034873962,0.5013068318367004,0.4761793911457062,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8381271958351135,0.3838837444782257,0.2706820666790008,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8314318656921387,0.3740808069705963,0.3571891486644745,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7180567979812622,0.2361585199832916,1.0793592929840088,284.90020751953125,284.95001220703125,299.468505859375,293.20166015625,297.9508361816406,297.2236328125,284.90106201171875,1.0,0.619140625,0.4253318607807159,0.4253318607807159,1.0,1.0,-3.3132576942443848,1.0714268684387207,2.241830825805664,0.1875152587890625,0.8789232969284058,0.8789232969284058,0.0,167.2349853515625,181.0,59748.83984375,0.0,3018.28759765625,1.0,279.1566772460937,283.0592956542969,296.2377624511719,300.1133728027344,293.1499938964844,293.1499938964844,279.45001220703125,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211873412132264,1.0,0.0,0.0,3.6584198474884033,3.658444166183472,8.930593935474462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.33984375,0.0,1557.7373046875,1895.4371337890625,0.0,3600.11181640625,0.9085510969161988,1.0,0.0,3.0,1.0,0.0
18098460,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9838830828666688,0.6336577534675598,0.5714027881622314,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9068106412887572,0.5041537284851074,0.4788661599159241,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8302814364433289,0.3844002485275268,0.2710618376731872,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8238310813903809,0.3747606873512268,0.3578990697860718,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7103980183601379,0.235789492726326,1.0782406330108645,285.0052185058594,284.95001220703125,299.4893493652344,293.196533203125,297.9552917480469,297.2243957519531,285.0036315917969,1.0,0.6224503517150879,0.4238305389881134,0.4238305389881134,1.0,1.0,-3.3110568523406982,1.0665624141693115,2.2444944381713867,0.1838667839765548,0.9727829098701476,0.9727829098701476,0.0,173.8916778564453,184.0,58936.9921875,0.0,3050.703125,1.0,279.4432678222656,283.1824035644531,296.1791381835937,299.9369201660156,293.1499938964844,293.1499938964844,279.1499938964844,33347.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141098856925964,1.0,0.0,0.0,3.769330739974976,3.769355297088623,9.480293101660208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.3056640625,0.0,1649.5286865234375,1895.4371337890625,0.0,3534.704833984375,0.930050253868103,1.0,0.0,3.0,1.0,0.0
18098520,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9838830828666688,0.6336577534675598,0.5714027881622314,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9068106412887572,0.5041537284851074,0.4788661599159241,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8302814364433289,0.3844002485275268,0.2710618376731872,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8238310813903809,0.3747606873512268,0.3578990697860718,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7103980183601379,0.235789492726326,1.0782406330108645,285.0052185058594,284.95001220703125,299.4893493652344,293.196533203125,297.9552917480469,297.2243957519531,285.0036315917969,1.0,0.6224503517150879,0.4238305389881134,0.4238305389881134,1.0,1.0,-3.3110568523406982,1.0665624141693115,2.2444944381713867,0.1838667839765548,0.9727829098701476,0.9727829098701476,0.0,173.8916778564453,184.0,58936.9921875,0.0,3050.703125,1.0,279.4432678222656,283.1824035644531,296.1791381835937,299.9369201660156,293.1499938964844,293.1499938964844,279.1499938964844,33347.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141098856925964,1.0,0.0,0.0,3.769330739974976,3.769355297088623,9.480293101660208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.3056640625,0.0,1649.5286865234375,1895.4371337890625,0.0,3534.704833984375,0.930050253868103,1.0,0.0,3.0,1.0,0.0
18098580,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9751142263412476,0.6290693283081055,0.5677300691604614,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.900936245918274,0.5061894655227661,0.4812264740467071,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8243983387947083,0.3841763436794281,0.2712329626083374,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8181218504905701,0.3748232722282409,0.3583636283874511,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7042712569236755,0.2351459562778473,1.0768951177597046,284.8904113769531,284.95001220703125,299.510009765625,293.1914367675781,297.95538330078125,297.21893310546875,284.89239501953125,1.0,0.6248806715011597,0.4223292171955108,0.4223292171955108,1.0,1.0,-3.308631658554077,1.0616782903671265,2.24695348739624,0.178645059466362,0.8677756786346436,0.8677756786346436,0.0,179.03079223632812,187.0,59493.68359375,0.0,3074.470703125,1.0,279.1566467285156,283.0513610839844,296.21453857421875,300.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,39141.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224947690963744,1.0,0.0,0.0,3.648527145385742,3.6485517024993896,8.882361726136878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6416015625,0.0,1555.024658203125,1895.4371337890625,0.0,3612.163818359375,0.907339334487915,1.0,0.0,3.0,1.0,0.0
18098640,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9751142263412476,0.6290693283081055,0.5677300691604614,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.900936245918274,0.5061894655227661,0.4812264740467071,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8243983387947083,0.3841763436794281,0.2712329626083374,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8181218504905701,0.3748232722282409,0.3583636283874511,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7042712569236755,0.2351459562778473,1.0768951177597046,284.8904113769531,284.95001220703125,299.510009765625,293.1914367675781,297.95538330078125,297.21893310546875,284.89239501953125,1.0,0.6248806715011597,0.4223292171955108,0.4223292171955108,1.0,1.0,-3.308631658554077,1.0616782903671265,2.24695348739624,0.178645059466362,0.8677756786346436,0.8677756786346436,0.0,179.03079223632812,187.0,59493.68359375,0.0,3074.470703125,1.0,279.1566467285156,283.0513610839844,296.21453857421875,300.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,39141.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224947690963744,1.0,0.0,0.0,3.648527145385742,3.6485517024993896,8.882361726136878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6416015625,0.0,1555.024658203125,1895.4371337890625,0.0,3612.163818359375,0.907339334487915,1.0,0.0,3.0,1.0,0.0
18098700,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9713681936264038,0.6276739835739136,0.5661283135414124,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8987946510314941,0.5075950026512146,0.482386440038681,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8220559358596802,0.3843969106674194,0.2712871134281158,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8158438205718994,0.3751280605792999,0.3585525155067444,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7017719745635986,0.2350165098905563,1.0761058330535889,285.0122985839844,284.95001220703125,299.520263671875,293.1889038085937,297.9577331542969,297.2196044921875,285.0142517089844,1.0,0.6258645057678223,0.4215785562992096,0.4215785562992096,1.0,1.0,-3.307435274124145,1.0592529773712158,2.2481822967529297,0.1758035123348236,0.949818193912506,0.949818193912506,0.0,181.1126251220703,187.0,58601.79296875,0.0,3083.6328125,1.0,279.4015197753906,283.1884765625,296.15582275390625,299.8552551269531,293.1499938964844,293.1499938964844,279.45001220703125,34437.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161347150802612,1.0,0.0,0.0,3.691760778427124,3.691785097122192,9.094114261642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.021484375,0.0,1568.3046875,1895.4371337890625,0.0,3553.445556640625,0.9151747822761536,1.0,0.0,3.0,1.0,0.0
18098760,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9688254594802856,0.6264998912811279,0.5651254653930664,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8978123664855957,0.5091702938079834,0.4838899970054626,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8207114338874817,0.3847856223583221,0.2715737819671631,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8145334124565125,0.3755808174610138,0.3590030670166015,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7002406716346741,0.2350312769412994,1.0762381553649902,285.00457763671875,284.95001220703125,299.53045654296875,293.1863708496094,297.9618530273437,297.2220764160156,285.0032958984375,1.0,0.6269199252128601,0.4211331903934479,0.4211331903934479,1.0,1.0,-3.309079170227051,1.0586036443710327,2.250475645065308,0.1744195967912674,0.9649304151535034,0.9649304151535034,0.0,182.6451568603516,190.0,58714.87109375,0.0,3095.89404296875,1.0,279.4432067871094,283.1815490722656,296.1610717773437,299.90203857421875,293.1499938964844,293.1499938964844,279.1499938964844,33550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913748025894165,1.0,0.0,0.0,3.755525827407837,3.755550384521485,9.410978805135528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.51953125,0.0,1634.9127197265625,1895.4371337890625,0.0,3531.353759765625,0.9271542429924012,1.0,0.0,3.0,1.0,0.0
18098820,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.962042510509491,0.6224275827407837,0.5620185732841492,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8946161270141602,0.511334240436554,0.486309289932251,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8169276118278503,0.384647786617279,0.2717588543891907,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8108457326889038,0.375728964805603,0.3594837486743927,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6962824463844299,0.2345945835113525,1.0755867958068848,284.8959655761719,284.95001220703125,299.5507507324219,293.18133544921875,297.9638977050781,297.21807861328125,284.89776611328125,1.0,0.628773033618927,0.420242428779602,0.420242428779602,1.0,1.0,-3.3082778453826904,1.0559085607528689,2.252369165420532,0.1716286838054657,0.8660209774971008,0.8660209774971008,0.0,186.30194091796875,193.0,59305.3984375,0.0,3114.797119140625,1.0,279.1569519042969,283.055419921875,296.201904296875,300.0502014160156,293.1499938964844,293.1499938964844,279.45001220703125,39028.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217093586921692,1.0,0.0,0.0,3.633846044540405,3.6338703632354736,8.811023235466564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0400390625,0.0,1537.8314208984375,1895.4371337890625,0.0,3604.92529296875,0.9041668176651,1.0,0.0,3.0,1.0,0.0
18098880,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.962042510509491,0.6224275827407837,0.5620185732841492,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8946161270141602,0.511334240436554,0.486309289932251,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8169276118278503,0.384647786617279,0.2717588543891907,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8108457326889038,0.375728964805603,0.3594837486743927,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6962824463844299,0.2345945835113525,1.0755867958068848,284.8959655761719,284.95001220703125,299.5507507324219,293.18133544921875,297.9638977050781,297.21807861328125,284.89776611328125,1.0,0.628773033618927,0.420242428779602,0.420242428779602,1.0,1.0,-3.3082778453826904,1.0559085607528689,2.252369165420532,0.1716286838054657,0.8660209774971008,0.8660209774971008,0.0,186.30194091796875,193.0,59305.3984375,0.0,3114.797119140625,1.0,279.1569519042969,283.055419921875,296.201904296875,300.0502014160156,293.1499938964844,293.1499938964844,279.45001220703125,39028.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217093586921692,1.0,0.0,0.0,3.633846044540405,3.6338703632354736,8.811023235466564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0400390625,0.0,1537.8314208984375,1895.4371337890625,0.0,3604.92529296875,0.9041668176651,1.0,0.0,3.0,1.0,0.0
18098940,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9567648768424988,0.6200099587440491,0.5595934987068176,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8928388953208923,0.5143895149230957,0.4890340864658355,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8143137693405151,0.3852920234203338,0.2721164524555206,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8082999587059021,0.3765310049057007,0.3601515591144562,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6934366226196289,0.2346018850803375,1.07544207572937,285.0068359375,284.95001220703125,299.5708312988281,293.17633056640625,297.97119140625,297.22186279296875,285.00592041015625,1.0,0.6305577754974365,0.4193516969680786,0.4193516969680786,1.0,1.0,-3.3096890449523926,1.053945779800415,2.255743265151977,0.1700183749198913,0.9634722471237184,0.9634722471237184,0.0,189.2121124267578,196.0,58572.58984375,0.0,3134.360595703125,1.0,279.4422607421875,283.1824951171875,296.1521301269531,299.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131202101707458,1.0,0.0,0.0,3.7440052032470703,3.7440297603607178,9.353328778161084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.779296875,0.0,1621.1820068359375,1895.4371337890625,0.0,3525.537841796875,0.9247387647628784,1.0,0.0,3.0,1.0,0.0
18099000,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9567648768424988,0.6200099587440491,0.5595934987068176,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8928388953208923,0.5143895149230957,0.4890340864658355,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8143137693405151,0.3852920234203338,0.2721164524555206,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8082999587059021,0.3765310049057007,0.3601515591144562,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6934366226196289,0.2346018850803375,1.07544207572937,285.0068359375,284.95001220703125,299.5708312988281,293.17633056640625,297.97119140625,297.22186279296875,285.00592041015625,1.0,0.6305577754974365,0.4193516969680786,0.4193516969680786,1.0,1.0,-3.3096890449523926,1.053945779800415,2.255743265151977,0.1700183749198913,0.9634722471237184,0.9634722471237184,0.0,189.2121124267578,196.0,58572.58984375,0.0,3134.360595703125,1.0,279.4422607421875,283.1824951171875,296.1521301269531,299.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,33510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131202101707458,1.0,0.0,0.0,3.7440052032470703,3.7440297603607178,9.353328778161084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.779296875,0.0,1621.1820068359375,1895.4371337890625,0.0,3525.537841796875,0.9247387647628784,1.0,0.0,3.0,1.0,0.0
18099060,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9503800868988036,0.6159921884536743,0.5565229058265686,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.890377938747406,0.5165725350379944,0.4914590120315552,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8110653758049011,0.3851512372493744,0.2722882330417633,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8051153421401978,0.3766859173774719,0.3606248497962951,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6901403665542603,0.2342251688241958,1.075026035308838,284.8973693847656,284.95001220703125,299.5907287597656,293.17138671875,297.9728088378906,297.2178955078125,284.89910888671875,1.0,0.6322880983352661,0.4183529615402221,0.4183529615402221,1.0,1.0,-3.309199810028076,1.0509567260742188,2.2582430839538574,0.1687067747116089,0.8653839230537415,0.8653839230537415,0.0,192.5704803466797,199.0,59183.37109375,0.0,3152.26220703125,1.0,279.1570129394531,283.0550231933594,296.19287109375,300.033203125,293.1499938964844,293.1499938964844,279.45001220703125,38950.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212466478347778,1.0,0.0,0.0,3.6269068717956543,3.626931190490722,8.777404900683905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.41796875,0.0,1529.5660400390625,1895.4371337890625,0.0,3600.658935546875,0.9025651216506958,1.0,0.0,3.0,1.0,0.0
18099120,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9503800868988036,0.6159921884536743,0.5565229058265686,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.890377938747406,0.5165725350379944,0.4914590120315552,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8110653758049011,0.3851512372493744,0.2722882330417633,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8051153421401978,0.3766859173774719,0.3606248497962951,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6901403665542603,0.2342251688241958,1.075026035308838,284.8973693847656,284.95001220703125,299.5907287597656,293.17138671875,297.9728088378906,297.2178955078125,284.89910888671875,1.0,0.6322880983352661,0.4183529615402221,0.4183529615402221,1.0,1.0,-3.309199810028076,1.0509567260742188,2.2582430839538574,0.1687067747116089,0.8653839230537415,0.8653839230537415,0.0,192.5704803466797,199.0,59183.37109375,0.0,3152.26220703125,1.0,279.1570129394531,283.0550231933594,296.19287109375,300.033203125,293.1499938964844,293.1499938964844,279.45001220703125,38950.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212466478347778,1.0,0.0,0.0,3.6269068717956543,3.626931190490722,8.777404900683905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.41796875,0.0,1529.5660400390625,1895.4371337890625,0.0,3600.658935546875,0.9025651216506958,1.0,0.0,3.0,1.0,0.0
18099180,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9451621174812316,0.6135613322257996,0.5540919303894043,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8888852596282959,0.5196254253387451,0.4941806197166443,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8086188435554504,0.3857718706130981,0.272628903388977,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.802747368812561,0.3774716258049011,0.3612771034240722,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6875730156898499,0.2342506945133209,1.074981689453125,285.00689697265625,284.95001220703125,299.6104736328125,293.16650390625,297.9795837402344,297.22149658203125,285.0059814453125,1.0,0.6340083479881287,0.4173542261123657,0.4173542261123657,1.0,1.0,-3.3106815814971924,1.048730969429016,2.2619504928588867,0.1664881706237793,0.9623441696166992,0.9623441696166992,0.0,195.354232788086,202.0,58461.90625,0.0,3171.290771484375,1.0,279.4422302246094,283.18084716796875,296.142822265625,299.8666076660156,293.1499938964844,293.1499938964844,279.1499938964844,33473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127655029296876,1.0,0.0,0.0,3.7385504245758057,3.738574743270874,9.326093390882306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0458984375,0.0,1614.5709228515625,1895.4371337890625,0.0,3522.25048828125,0.9234804511070251,1.0,0.0,3.0,1.0,0.0
18099240,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9451621174812316,0.6135613322257996,0.5540919303894043,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8888852596282959,0.5196254253387451,0.4941806197166443,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8086188435554504,0.3857718706130981,0.272628903388977,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.802747368812561,0.3774716258049011,0.3612771034240722,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6875730156898499,0.2342506945133209,1.074981689453125,285.00689697265625,284.95001220703125,299.6104736328125,293.16650390625,297.9795837402344,297.22149658203125,285.0059814453125,1.0,0.6340083479881287,0.4173542261123657,0.4173542261123657,1.0,1.0,-3.3106815814971924,1.048730969429016,2.2619504928588867,0.1664881706237793,0.9623441696166992,0.9623441696166992,0.0,195.354232788086,202.0,58461.90625,0.0,3171.290771484375,1.0,279.4422302246094,283.18084716796875,296.142822265625,299.8666076660156,293.1499938964844,293.1499938964844,279.1499938964844,33473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127655029296876,1.0,0.0,0.0,3.7385504245758057,3.738574743270874,9.326093390882306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0458984375,0.0,1614.5709228515625,1895.4371337890625,0.0,3522.25048828125,0.9234804511070251,1.0,0.0,3.0,1.0,0.0
18099300,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9424245357513428,0.6116514205932617,0.5528406500816345,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8880892992019653,0.5207890868186951,0.495565801858902,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8073525428771973,0.3857713937759399,0.2728271484375,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8015360236167908,0.3776094019412994,0.3616401851177215,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6863009333610535,0.2341235727071762,1.075214982032776,284.8746337890625,284.95001220703125,299.6202697753906,293.1640625,297.9808959960937,297.2203063964844,284.8717041015625,1.0,0.6349250674247742,0.4168548583984375,0.4168548583984375,1.0,1.0,-3.3118035793304443,1.0477850437164309,2.2640185356140137,0.1648936718702316,0.8718211650848389,0.8718211650848389,0.0,196.8074951171875,202.0,59398.7890625,0.0,3181.993896484375,1.0,279.1956481933594,283.0299072265625,296.1962585449219,300.08502197265625,293.1499938964844,293.1499938964844,279.1499938964844,37494.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189822673797609,1.0,0.0,0.0,3.7091739177703857,3.709198713302612,9.180105280393036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.619140625,0.0,1611.364013671875,1895.4371337890625,0.0,3579.763427734375,0.9174404740333556,1.0,0.0,3.0,1.0,0.0
18099360,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9386405348777772,0.6095625162124634,0.5510320067405701,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8865137100219727,0.5217883586883545,0.4965932071208954,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8053239583969116,0.3856030702590942,0.2727837860584259,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7996132969856262,0.3776008486747741,0.3617309033870697,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6843882203102112,0.2338741719722747,1.0745943784713743,284.8974609375,284.95001220703125,299.6300048828125,293.1616516113281,297.98101806640625,297.21734619140625,284.8992919921875,1.0,0.6356989145278931,0.4163809716701507,0.4163809716701507,1.0,1.0,-3.310176610946656,1.0459288358688354,2.2642478942871094,0.1628933548927307,0.8643898963928223,0.8643898963928223,0.0,198.6527862548828,205.0,59074.0078125,0.0,3188.820556640625,1.0,279.1572265625,283.0536193847656,296.1835021972656,300.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,38955.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920948565006256,1.0,0.0,0.0,3.621569633483887,3.621593713760376,8.751590030442458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.6875,0.0,1523.7115478515625,1895.4371337890625,0.0,3597.90966796875,0.9013714790344238,1.0,0.0,3.0,1.0,0.0
18099420,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9334016442298888,0.6071664690971375,0.5486295223236084,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8850966691970825,0.5248332619667053,0.499305784702301,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8028683662414551,0.3862044215202331,0.2731107771396637,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7973202466964722,0.3783681392669678,0.3623655438423157,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6819193959236145,0.2339020073413849,1.0745635032653809,285.00665283203125,284.95001220703125,299.6493530273437,293.1568603515625,297.9877624511719,297.22088623046875,285.0057678222656,1.0,0.637395441532135,0.4154331982135772,0.4154331982135772,1.0,1.0,-3.311657667160034,1.0439176559448242,2.26774001121521,0.1593890935182571,0.9611308574676514,0.9611308574676514,0.0,201.40460205078125,208.0,58363.6171875,0.0,3207.689453125,1.0,279.4421691894531,283.17901611328125,296.1333923339844,299.8508605957031,293.1499938964844,293.1499938964844,279.1499938964844,33460.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125054478645324,1.0,0.0,0.0,3.7340474128723145,3.734071731567383,9.303640240432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8115234375,0.0,1609.2611083984375,1895.4371337890625,0.0,3519.840576171875,0.9224575757980348,1.0,0.0,3.0,1.0,0.0
18099480,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9334016442298888,0.6071664690971375,0.5486295223236084,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8850966691970825,0.5248332619667053,0.499305784702301,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8028683662414551,0.3862044215202331,0.2731107771396637,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7973202466964722,0.3783681392669678,0.3623655438423157,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6819193959236145,0.2339020073413849,1.0745635032653809,285.00665283203125,284.95001220703125,299.6493530273437,293.1568603515625,297.9877624511719,297.22088623046875,285.0057678222656,1.0,0.637395441532135,0.4154331982135772,0.4154331982135772,1.0,1.0,-3.311657667160034,1.0439176559448242,2.26774001121521,0.1593890935182571,0.9611308574676514,0.9611308574676514,0.0,201.40460205078125,208.0,58363.6171875,0.0,3207.689453125,1.0,279.4421691894531,283.17901611328125,296.1333923339844,299.8508605957031,293.1499938964844,293.1499938964844,279.1499938964844,33460.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125054478645324,1.0,0.0,0.0,3.7340474128723145,3.734071731567383,9.303640240432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8115234375,0.0,1609.2611083984375,1895.4371337890625,0.0,3519.840576171875,0.9224575757980348,1.0,0.0,3.0,1.0,0.0
18099540,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9271309971809388,0.6032428741455078,0.5456235408782959,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8829739093780518,0.5269880294799805,0.501706063747406,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7997656464576721,0.3860261738300323,0.2732543051242828,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.794420063495636,0.378487229347229,0.3628039062023163,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.678978681564331,0.2335375994443893,1.074201226234436,284.89794921875,284.95001220703125,299.66851806640625,293.1521301269531,297.9890441894531,297.2168273925781,284.899658203125,1.0,0.6390735507011414,0.4144854247570038,0.4144854247570038,1.0,1.0,-3.3112025260925293,1.0411341190338137,2.2700681686401367,0.1568472683429718,0.8636969923973083,0.8636969923973083,0.0,204.67990112304688,211.0,58979.19140625,0.0,3225.197265625,1.0,279.1570739746094,283.05230712890625,296.17413330078125,300.0013732910156,293.1499938964844,293.1499938964844,279.45001220703125,38930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207357168197632,1.0,0.0,0.0,3.617014169692993,3.6170384883880615,8.729587648304005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4267578125,0.0,1518.510498046875,1895.4371337890625,0.0,3595.946533203125,0.9003589153289795,1.0,0.0,3.0,1.0,0.0
18099600,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9271309971809388,0.6032428741455078,0.5456235408782959,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8829739093780518,0.5269880294799805,0.501706063747406,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7997656464576721,0.3860261738300323,0.2732543051242828,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.794420063495636,0.378487229347229,0.3628039062023163,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.678978681564331,0.2335375994443893,1.074201226234436,284.89794921875,284.95001220703125,299.66851806640625,293.1521301269531,297.9890441894531,297.2168273925781,284.899658203125,1.0,0.6390735507011414,0.4144854247570038,0.4144854247570038,1.0,1.0,-3.3112025260925293,1.0411341190338137,2.2700681686401367,0.1568472683429718,0.8636969923973083,0.8636969923973083,0.0,204.67990112304688,211.0,58979.19140625,0.0,3225.197265625,1.0,279.1570739746094,283.05230712890625,296.17413330078125,300.0013732910156,293.1499938964844,293.1499938964844,279.45001220703125,38930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207357168197632,1.0,0.0,0.0,3.617014169692993,3.6170384883880615,8.729587648304005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4267578125,0.0,1518.510498046875,1895.4371337890625,0.0,3595.946533203125,0.9003589153289795,1.0,0.0,3.0,1.0,0.0
18099660,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.922244906425476,0.600907027721405,0.5432747006416321,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.881805956363678,0.5300323963165283,0.5044126510620117,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7975478172302246,0.3866195380687713,0.2735729813575744,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7923650145530701,0.3792463839054107,0.3634267151355743,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6767546534538269,0.2335777282714843,1.0742079019546509,285.0065612792969,284.95001220703125,299.6875,293.1474914550781,297.9957580566406,297.2205810546875,285.0056457519531,1.0,0.6407651901245117,0.4135866165161133,0.4135866165161133,1.0,1.0,-3.312765121459961,1.0391522645950315,2.2736129760742188,0.1553430259227752,0.960051417350769,0.960051417350769,0.0,207.41661071777344,214.0,58273.45703125,0.0,3244.18310546875,1.0,279.442138671875,283.17730712890625,296.1240234375,299.83563232421875,293.1499938964844,293.1499938964844,279.1499938964844,33447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122905135154724,1.0,0.0,0.0,3.7299554347991934,3.729979753494263,9.2832613063365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.611328125,0.0,1604.439697265625,1895.4371337890625,0.0,3517.8486328125,0.921525239944458,1.0,0.0,3.0,1.0,0.0
18099720,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.922244906425476,0.600907027721405,0.5432747006416321,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.881805956363678,0.5300323963165283,0.5044126510620117,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7975478172302246,0.3866195380687713,0.2735729813575744,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7923650145530701,0.3792463839054107,0.3634267151355743,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6767546534538269,0.2335777282714843,1.0742079019546509,285.0065612792969,284.95001220703125,299.6875,293.1474914550781,297.9957580566406,297.2205810546875,285.0056457519531,1.0,0.6407651901245117,0.4135866165161133,0.4135866165161133,1.0,1.0,-3.312765121459961,1.0391522645950315,2.2736129760742188,0.1553430259227752,0.960051417350769,0.960051417350769,0.0,207.41661071777344,214.0,58273.45703125,0.0,3244.18310546875,1.0,279.442138671875,283.17730712890625,296.1240234375,299.83563232421875,293.1499938964844,293.1499938964844,279.1499938964844,33447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122905135154724,1.0,0.0,0.0,3.7299554347991934,3.729979753494263,9.2832613063365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.611328125,0.0,1604.439697265625,1895.4371337890625,0.0,3517.8486328125,0.921525239944458,1.0,0.0,3.0,1.0,0.0
18099780,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9163691997528076,0.5970582962036133,0.5403287410736084,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8798830509185791,0.5321722626686096,0.5067993998527527,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.794639527797699,0.3864279687404632,0.2737062573432922,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7896600365638733,0.3793509304523468,0.3638505339622497,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6740222573280334,0.2332203239202499,1.0738717317581177,284.8982849121094,284.95001220703125,299.706298828125,293.1429138183594,297.9971008300781,297.2167358398437,284.89996337890625,1.0,0.6424404978752136,0.4126877784729004,0.4126877784729004,1.0,1.0,-3.312369108200073,1.03645658493042,2.2759125232696533,0.1538773775100708,0.8630035519599915,0.8630035519599915,0.0,210.6854705810547,217.0,58891.15234375,0.0,3261.786865234375,1.0,279.1571044921875,283.0509948730469,296.1650085449219,299.98651123046875,293.1499938964844,293.1499938964844,279.45001220703125,38922.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205466508865356,1.0,0.0,0.0,3.6128900051116943,3.612914323806762,8.709691883268533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8720703125,0.0,1513.9202880859375,1895.4371337890625,0.0,3594.202392578125,0.8994408249855042,1.0,0.0,3.0,1.0,0.0
18099840,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9163691997528076,0.5970582962036133,0.5403287410736084,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8798830509185791,0.5321722626686096,0.5067993998527527,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.794639527797699,0.3864279687404632,0.2737062573432922,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7896600365638733,0.3793509304523468,0.3638505339622497,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6740222573280334,0.2332203239202499,1.0738717317581177,284.8982849121094,284.95001220703125,299.706298828125,293.1429138183594,297.9971008300781,297.2167358398437,284.89996337890625,1.0,0.6424404978752136,0.4126877784729004,0.4126877784729004,1.0,1.0,-3.312369108200073,1.03645658493042,2.2759125232696533,0.1538773775100708,0.8630035519599915,0.8630035519599915,0.0,210.6854705810547,217.0,58891.15234375,0.0,3261.786865234375,1.0,279.1571044921875,283.0509948730469,296.1650085449219,299.98651123046875,293.1499938964844,293.1499938964844,279.45001220703125,38922.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205466508865356,1.0,0.0,0.0,3.6128900051116943,3.612914323806762,8.709691883268533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8720703125,0.0,1513.9202880859375,1895.4371337890625,0.0,3594.202392578125,0.8994408249855042,1.0,0.0,3.0,1.0,0.0
18099900,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.913620948791504,0.5958354473114014,0.5389204025268555,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8789944648742676,0.5336143374443054,0.5079752206802368,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7932385802268982,0.3866414427757263,0.2737468481063843,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7883594632148743,0.3796562850475311,0.364026129245758,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6726791262626648,0.2331842929124832,1.0734751224517822,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9998779296875,297.2178955078125,285.0182189941406,1.0,0.6432192921638489,0.4122383594512939,0.4122383594512939,1.0,1.0,-3.311866521835327,1.0350161790847778,2.276850461959839,0.1528369933366775,0.9444082379341124,0.9444082379341124,0.0,212.2374725341797,217.0,58049.421875,0.0,3269.4482421875,1.0,279.4007873535156,283.1842041015625,296.10797119140625,299.7707214355469,293.1499938964844,293.1499938964844,279.45001220703125,34234.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143144488334656,1.0,0.0,0.0,3.660562515258789,3.660586357116699,8.941058808886737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.91015625,0.0,1531.7066650390625,1895.4371337890625,0.0,3536.59912109375,0.9080501794815063,1.0,0.0,3.0,1.0,0.0
18099960,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.911776840686798,0.5947842597961426,0.5380282998085022,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8787726163864136,0.5352040529251099,0.5094883441925049,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7924889922142029,0.3870038986206054,0.2740105390548706,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7876724004745483,0.380091905593872,0.3644537627696991,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6718890070915222,0.2332610487937927,1.0738811492919922,285.0069274902344,284.95001220703125,299.72491455078125,293.1383972167969,298.0037841796875,297.2206420898437,285.00555419921875,1.0,0.6441283822059631,0.4118007719516754,0.4118007719516754,1.0,1.0,-3.3139302730560303,1.0345276594161987,2.279402494430542,0.1519186645746231,0.9594171047210692,0.9594171047210692,0.0,213.4285583496093,220.0,58193.16796875,0.0,3280.82958984375,1.0,279.4429626464844,283.1756286621094,296.1141357421875,299.8206481933594,293.1499938964844,293.1499938964844,279.1499938964844,33365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120646119117736,1.0,0.0,0.0,3.727992057800293,3.728016376495361,9.273491059502704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.408203125,0.0,1601.5489501953125,1895.4371337890625,0.0,3515.754150390625,0.9208154678344728,1.0,0.0,3.0,1.0,0.0
18100020,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9063712358474731,0.5910148024559021,0.5351614952087402,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8769199252128601,0.5373227000236511,0.5118651986122131,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7896633744239807,0.3867959082126617,0.2741374969482422,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7850489616394043,0.3801780939102173,0.364866703748703,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6692622303962708,0.2329050153493881,1.0735706090927124,284.8985290527344,284.95001220703125,299.74334716796875,293.13397216796875,298.0050354003906,297.2168273925781,284.9002380371094,1.0,0.6458031535148621,0.4109255373477936,0.4109255373477936,1.0,1.0,-3.3136258125305176,1.031994342803955,2.2816314697265625,0.149338498711586,0.862397313117981,0.862397313117981,0.0,216.68801879882807,223.0,58811.61328125,0.0,3298.588623046875,1.0,279.1571655273437,283.0495910644531,296.1561889648437,299.9725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38916.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203883409500122,1.0,0.0,0.0,3.609325170516968,3.609349250793457,8.692512096786231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.17822265625,0.0,1509.9598388671875,1895.4371337890625,0.0,3592.741943359375,0.8986424803733826,1.0,0.0,3.0,1.0,0.0
