time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9063712358474731,0.5910148024559021,0.5351614952087402,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8769199252128601,0.5373227000236511,0.5118651986122131,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7896633744239807,0.3867959082126617,0.2741374969482422,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7850489616394043,0.3801780939102173,0.364866703748703,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6692622303962708,0.2329050153493881,1.0735706090927124,284.8985290527344,284.95001220703125,299.74334716796875,293.13397216796875,298.0050354003906,297.2168273925781,284.9002380371094,1.0,0.6458031535148621,0.4109255373477936,0.4109255373477936,1.0,1.0,-3.3136258125305176,1.031994342803955,2.2816314697265625,0.149338498711586,0.862397313117981,0.862397313117981,0.0,216.68801879882807,223.0,58811.61328125,0.0,3298.588623046875,1.0,279.1571655273437,283.0495910644531,296.1561889648437,299.9725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38916.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203883409500122,1.0,0.0,0.0,3.609325170516968,3.609349250793457,8.692512096786231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.17822265625,0.0,1509.9598388671875,1895.4371337890625,0.0,3592.741943359375,0.8986424803733826,1.0,0.0,3.0,1.0,0.0
18100140,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9022634625434875,0.5888034105300903,0.5329321622848511,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8758611083030701,0.540341854095459,0.5145483016967773,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.787580668926239,0.3873580694198608,0.2744370996952057,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7831272482872009,0.3809043169021606,0.3654613196849823,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6672178506851196,0.232948824763298,1.073612928390503,285.00640869140625,284.95001220703125,299.7615661621094,293.1296081542969,298.0116271972656,297.220703125,285.0054931640625,1.0,0.6474920511245728,0.4100503325462341,0.4100503325462341,1.0,1.0,-3.3152873516082764,1.03018319606781,2.2851040363311768,0.1464600414037704,0.9583478569984436,0.9583478569984436,0.0,219.42349243164065,226.0,58118.34765625,0.0,3317.839599609375,1.0,279.4421081542969,283.1739196777344,296.1062927246094,299.80780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33425.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119659662246704,1.0,0.0,0.0,3.7233567237854,3.7233810424804688,9.250444463759776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6220703125,0.0,1596.6763916015625,1895.4371337890625,0.0,3514.83984375,0.920023500919342,1.0,0.0,3.0,1.0,0.0
18100200,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9022634625434875,0.5888034105300903,0.5329321622848511,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8758611083030701,0.540341854095459,0.5145483016967773,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.787580668926239,0.3873580694198608,0.2744370996952057,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7831272482872009,0.3809043169021606,0.3654613196849823,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6672178506851196,0.232948824763298,1.073612928390503,285.00640869140625,284.95001220703125,299.7615661621094,293.1296081542969,298.0116271972656,297.220703125,285.0054931640625,1.0,0.6474920511245728,0.4100503325462341,0.4100503325462341,1.0,1.0,-3.3152873516082764,1.03018319606781,2.2851040363311768,0.1464600414037704,0.9583478569984436,0.9583478569984436,0.0,219.42349243164065,226.0,58118.34765625,0.0,3317.839599609375,1.0,279.4421081542969,283.1739196777344,296.1062927246094,299.80780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33425.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119659662246704,1.0,0.0,0.0,3.7233567237854,3.7233810424804688,9.250444463759776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6220703125,0.0,1596.6763916015625,1895.4371337890625,0.0,3514.83984375,0.920023500919342,1.0,0.0,3.0,1.0,0.0
18100260,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.897382378578186,0.5851154923439026,0.530123233795166,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8741047382354736,0.5424417853355408,0.5169026255607605,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7848655581474304,0.3871386647224426,0.2745518684387207,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.780613362789154,0.3809775412082672,0.3658575713634491,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6647214293479919,0.2325986176729202,1.073314189910889,284.8988037109375,284.95001220703125,299.7796325683594,293.1253662109375,298.0126647949219,297.2168273925781,284.90045166015625,1.0,0.6491654515266418,0.4091781377792358,0.4091781377792358,1.0,1.0,-3.315004348754883,1.027666687965393,2.2873375415802,0.1437112689018249,0.8618835806846619,0.8618835806846619,0.0,222.68800354003903,229.0,58739.91015625,0.0,3335.679931640625,1.0,279.1571655273437,283.0482177734375,296.1476745605469,299.9593505859375,293.1499938964844,293.1499938964844,279.45001220703125,38910.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920271098613739,1.0,0.0,0.0,3.60627555847168,3.606299877166748,8.677830010128673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.36181640625,0.0,1506.57958984375,1895.4371337890625,0.0,3591.660400390625,0.8979677557945251,1.0,0.0,3.0,1.0,0.0
18100320,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.897382378578186,0.5851154923439026,0.530123233795166,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8741047382354736,0.5424417853355408,0.5169026255607605,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7848655581474304,0.3871386647224426,0.2745518684387207,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.780613362789154,0.3809775412082672,0.3658575713634491,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6647214293479919,0.2325986176729202,1.073314189910889,284.8988037109375,284.95001220703125,299.7796325683594,293.1253662109375,298.0126647949219,297.2168273925781,284.90045166015625,1.0,0.6491654515266418,0.4091781377792358,0.4091781377792358,1.0,1.0,-3.315004348754883,1.027666687965393,2.2873375415802,0.1437112689018249,0.8618835806846619,0.8618835806846619,0.0,222.68800354003903,229.0,58739.91015625,0.0,3335.679931640625,1.0,279.1571655273437,283.0482177734375,296.1476745605469,299.9593505859375,293.1499938964844,293.1499938964844,279.45001220703125,38910.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920271098613739,1.0,0.0,0.0,3.60627555847168,3.606299877166748,8.677830010128673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.36181640625,0.0,1506.57958984375,1895.4371337890625,0.0,3591.660400390625,0.8979677557945251,1.0,0.0,3.0,1.0,0.0
18100380,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8935409784317017,0.582970380783081,0.5279552340507507,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8731505870819092,0.5454503893852234,0.5195733308792114,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7829022407531738,0.3876917362213135,0.2748445570468902,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7788085341453552,0.3816938996315002,0.3664416968822479,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6628098487854004,0.2326493114233017,1.073384165763855,285.0063171386719,284.95001220703125,299.7974853515625,293.1212158203125,298.01904296875,297.2206115722656,285.00543212890625,1.0,0.650855302810669,0.4083059728145599,0.4083059728145599,1.0,1.0,-3.316737651824951,1.0258557796478271,2.290881872177124,0.1411928981542587,0.9576293230056764,0.9576293230056764,0.0,225.4223022460937,232.0,58050.70703125,0.0,3355.114013671875,1.0,279.44207763671875,283.1722412109375,296.0978698730469,299.7950134277344,293.1499938964844,293.1499938964844,279.1499938964844,33418.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118489027023317,1.0,0.0,0.0,3.720676898956299,3.720701217651367,9.237133440365142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.484375,0.0,1593.5440673828125,1895.4371337890625,0.0,3513.75439453125,0.9194146394729614,1.0,0.0,3.0,1.0,0.0
18100440,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8935409784317017,0.582970380783081,0.5279552340507507,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8731505870819092,0.5454503893852234,0.5195733308792114,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7829022407531738,0.3876917362213135,0.2748445570468902,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7788085341453552,0.3816938996315002,0.3664416968822479,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6628098487854004,0.2326493114233017,1.073384165763855,285.0063171386719,284.95001220703125,299.7974853515625,293.1212158203125,298.01904296875,297.2206115722656,285.00543212890625,1.0,0.650855302810669,0.4083059728145599,0.4083059728145599,1.0,1.0,-3.316737651824951,1.0258557796478271,2.290881872177124,0.1411928981542587,0.9576293230056764,0.9576293230056764,0.0,225.4223022460937,232.0,58050.70703125,0.0,3355.114013671875,1.0,279.44207763671875,283.1722412109375,296.0978698730469,299.7950134277344,293.1499938964844,293.1499938964844,279.1499938964844,33418.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118489027023317,1.0,0.0,0.0,3.720676898956299,3.720701217651367,9.237133440365142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.484375,0.0,1593.5440673828125,1895.4371337890625,0.0,3513.75439453125,0.9194146394729614,1.0,0.0,3.0,1.0,0.0
18100500,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8915833234786987,0.5812512636184692,0.5268479585647583,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8726540803909302,0.5465726852416992,0.520927369594574,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7819246053695679,0.3876585066318512,0.2750182151794433,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7779102921485901,0.3817966878414154,0.3667706251144409,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6618905067443848,0.232536643743515,1.0736669301986694,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.0200500488281,297.2195129394531,284.87237548828125,1.0,0.6517605185508728,0.4078698754310608,0.4078698754310608,1.0,1.0,-3.3179850578308105,1.0250725746154783,2.292912483215332,0.1401264816522598,0.8678057193756104,0.8678057193756104,0.0,226.8612823486328,232.0,58985.46875,0.0,3366.100830078125,1.0,279.196044921875,283.0225830078125,296.15191650390625,300.0137939453125,293.1499938964844,293.1499938964844,279.1499938964844,37514.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181314706802368,1.0,0.0,0.0,3.690618276596069,3.690642833709717,9.088486194741564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9599609375,0.0,1590.2861328125,1895.4371337890625,0.0,3571.904296875,0.913277804851532,1.0,0.0,3.0,1.0,0.0
18100560,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8888816237449646,0.5793666243553162,0.5252166390419006,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8715194463729858,0.5475305914878845,0.5219101905822754,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7803285717964172,0.3874629735946655,0.2749520540237427,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7764332294464111,0.3817561566829681,0.3668269217014313,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6604662537574768,0.2323057055473327,1.0731092691421509,284.8988037109375,284.95001220703125,299.815185546875,293.1171569824219,298.0198974609375,297.2166748046875,284.90057373046875,1.0,0.652529239654541,0.4074512720108032,0.4074512720108032,1.0,1.0,-3.316525459289551,1.023378849029541,2.2931466102600098,0.1388534903526306,0.8612921237945557,0.8612921237945557,0.0,228.6846618652344,235.0,58671.44140625,0.0,3373.107666015625,1.0,279.1573486328125,283.0467529296875,296.1395568847656,299.947021484375,293.1499938964844,293.1499938964844,279.45001220703125,38924.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920156180858612,1.0,0.0,0.0,3.60344672203064,3.603470802307129,8.664220558785019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.90478515625,0.0,1503.5946044921875,1895.4371337890625,0.0,3590.599853515625,0.8973401188850403,1.0,0.0,3.0,1.0,0.0
18100620,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8852163553237915,0.5772895216941833,0.5231108069419861,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8706467151641846,0.550524115562439,0.5245647430419922,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7784658670425415,0.3880050778388977,0.2752370834350586,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7747262120246887,0.382461279630661,0.3673999309539795,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6586682200431824,0.2323610037565231,1.0732009410858154,285.0062561035156,284.95001220703125,299.8326721191406,293.1131896972656,298.026123046875,297.220458984375,285.00537109375,1.0,0.654219925403595,0.4066140055656433,0.4066140055656433,1.0,1.0,-3.3183181285858154,1.0216633081436155,2.29665470123291,0.1366298943758011,0.9570176601409912,0.9570176601409912,0.0,231.4210968017578,238.0,57989.14453125,0.0,3392.716552734375,1.0,279.4420471191406,283.17059326171875,296.0899353027344,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33412.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117476940155028,1.0,0.0,0.0,3.7183566093444815,3.718380689620972,9.225615258401376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.208984375,0.0,1590.8345947265625,1895.4371337890625,0.0,3512.816162109375,0.9188892841339112,1.0,0.0,3.0,1.0,0.0
18100680,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8852163553237915,0.5772895216941833,0.5231108069419861,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8706467151641846,0.550524115562439,0.5245647430419922,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7784658670425415,0.3880050778388977,0.2752370834350586,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7747262120246887,0.382461279630661,0.3673999309539795,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6586682200431824,0.2323610037565231,1.0732009410858154,285.0062561035156,284.95001220703125,299.8326721191406,293.1131896972656,298.026123046875,297.220458984375,285.00537109375,1.0,0.654219925403595,0.4066140055656433,0.4066140055656433,1.0,1.0,-3.3183181285858154,1.0216633081436155,2.29665470123291,0.1366298943758011,0.9570176601409912,0.9570176601409912,0.0,231.4210968017578,238.0,57989.14453125,0.0,3392.716552734375,1.0,279.4420471191406,283.17059326171875,296.0899353027344,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33412.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117476940155028,1.0,0.0,0.0,3.7183566093444815,3.718380689620972,9.225615258401376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.208984375,0.0,1590.8345947265625,1895.4371337890625,0.0,3512.816162109375,0.9188892841339112,1.0,0.0,3.0,1.0,0.0
18100740,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8807646036148071,0.5737712383270264,0.520442545413971,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8691115975379944,0.5525796413421631,0.5268793106079102,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.776010274887085,0.3877667784690857,0.2753365635871887,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7724652290344238,0.3825111389160156,0.3677729368209839,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6564537882804871,0.2320218533277511,1.0729426145553589,284.899169921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0267944335937,297.2164611816406,284.9008178710937,1.0,0.6558941006660461,0.4057767391204834,0.4057767391204834,1.0,1.0,-3.318159341812134,1.0192407369613647,2.2989187240600586,0.1344749629497528,0.8610233068466187,0.8610233068466187,0.0,234.68524169921875,241.0,58613.8359375,0.0,3410.848876953125,1.0,279.1571960449219,283.0453491210937,296.1318054199219,299.93524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38901.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200840592384338,1.0,0.0,0.0,3.601228713989258,3.601252794265747,8.653558438709297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5927734375,0.0,1501.0009765625,1895.4371337890625,0.0,3589.933837890625,0.8968445658683777,1.0,0.0,3.0,1.0,0.0
18100800,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8807646036148071,0.5737712383270264,0.520442545413971,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8691115975379944,0.5525796413421631,0.5268793106079102,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.776010274887085,0.3877667784690857,0.2753365635871887,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7724652290344238,0.3825111389160156,0.3677729368209839,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6564537882804871,0.2320218533277511,1.0729426145553589,284.899169921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0267944335937,297.2164611816406,284.9008178710937,1.0,0.6558941006660461,0.4057767391204834,0.4057767391204834,1.0,1.0,-3.318159341812134,1.0192407369613647,2.2989187240600586,0.1344749629497528,0.8610233068466187,0.8610233068466187,0.0,234.68524169921875,241.0,58613.8359375,0.0,3410.848876953125,1.0,279.1571960449219,283.0453491210937,296.1318054199219,299.93524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38901.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200840592384338,1.0,0.0,0.0,3.601228713989258,3.601252794265747,8.653558438709297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5927734375,0.0,1501.0009765625,1895.4371337890625,0.0,3589.933837890625,0.8968445658683777,1.0,0.0,3.0,1.0,0.0
18100860,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8743205070495605,0.56978440284729,0.5170968174934387,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8653548359870911,0.5534347891807556,0.5280550718307495,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7712720036506653,0.3861874639987945,0.2745329439640045,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7678655385971069,0.3810210227966308,0.3668276965618133,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6515783667564392,0.229763001203537,1.0654853582382202,284.99420166015625,284.95001220703125,299.8671569824219,293.1056823730469,298.0179748535156,297.199462890625,284.99285888671875,1.0,0.6566444039344788,0.4049883782863617,0.4049883782863617,1.0,1.0,-3.304494380950928,1.0121936798095703,2.2923007011413574,0.1314226686954498,0.9450685977935792,0.9450685977935792,0.0,239.426986694336,244.0,57662.578125,0.0,3406.412353515625,1.0,279.4420166015625,283.16229248046875,296.080322265625,299.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33788.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113534688949584,1.0,0.0,0.0,3.705742120742798,3.705766439437866,9.1631267196135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1943359375,0.0,1579.27294921875,1895.4371337890625,0.0,3509.16015625,0.916217029094696,1.0,0.0,3.0,1.0,0.0
18100920,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8743205070495605,0.56978440284729,0.5170968174934387,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8653548359870911,0.5534347891807556,0.5280550718307495,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7712720036506653,0.3861874639987945,0.2745329439640045,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7678655385971069,0.3810210227966308,0.3668276965618133,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6515783667564392,0.229763001203537,1.0654853582382202,284.99420166015625,284.95001220703125,299.8671569824219,293.1056823730469,298.0179748535156,297.199462890625,284.99285888671875,1.0,0.6566444039344788,0.4049883782863617,0.4049883782863617,1.0,1.0,-3.304494380950928,1.0121936798095703,2.2923007011413574,0.1314226686954498,0.9450685977935792,0.9450685977935792,0.0,239.426986694336,244.0,57662.578125,0.0,3406.412353515625,1.0,279.4420166015625,283.16229248046875,296.080322265625,299.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33788.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113534688949584,1.0,0.0,0.0,3.705742120742798,3.705766439437866,9.1631267196135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1943359375,0.0,1579.27294921875,1895.4371337890625,0.0,3509.16015625,0.916217029094696,1.0,0.0,3.0,1.0,0.0
18100980,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.868657648563385,0.5654368996620178,0.5135354995727539,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8623775243759155,0.5543197393417358,0.5291233658790588,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7673385143280029,0.3848608732223511,0.2737561166286468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7640417814254761,0.3798335790634155,0.3658855855464935,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6474226117134094,0.2279936969280243,1.0581300258636477,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.0116271972656,297.1861267089844,284.8952331542969,1.0,0.6569690704345703,0.40420001745224,0.40420001745224,1.0,1.0,-3.29058837890625,1.005070686340332,2.285517692565918,0.1284176558256149,0.8464614152908325,0.8464614152908325,0.0,243.3184051513672,247.0,57913.21484375,0.0,3396.65380859375,1.0,279.1574401855469,283.04937744140625,296.1173400878906,299.8821105957031,293.1499938964844,293.1499938964844,279.45001220703125,39601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181962609291076,1.0,0.0,0.0,3.5545804500579834,3.5546040534973145,8.430823186245107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.48388671875,0.0,1455.82421875,1895.4371337890625,0.0,3572.5029296875,0.8871340751647949,1.0,0.0,3.0,1.0,0.0
18101040,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.868657648563385,0.5654368996620178,0.5135354995727539,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8623775243759155,0.5543197393417358,0.5291233658790588,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7673385143280029,0.3848608732223511,0.2737561166286468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7640417814254761,0.3798335790634155,0.3658855855464935,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6474226117134094,0.2279936969280243,1.0581300258636477,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.0116271972656,297.1861267089844,284.8952331542969,1.0,0.6569690704345703,0.40420001745224,0.40420001745224,1.0,1.0,-3.29058837890625,1.005070686340332,2.285517692565918,0.1284176558256149,0.8464614152908325,0.8464614152908325,0.0,243.3184051513672,247.0,57913.21484375,0.0,3396.65380859375,1.0,279.1574401855469,283.04937744140625,296.1173400878906,299.8821105957031,293.1499938964844,293.1499938964844,279.45001220703125,39601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181962609291076,1.0,0.0,0.0,3.5545804500579834,3.5546040534973145,8.430823186245107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.48388671875,0.0,1455.82421875,1895.4371337890625,0.0,3572.5029296875,0.8871340751647949,1.0,0.0,3.0,1.0,0.0
18101100,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8664981126785278,0.5641083717346191,0.5120246410369873,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8614930510520935,0.555347204208374,0.5298629999160767,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7659633159637451,0.3847183883190155,0.2735172510147095,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7627083659172058,0.3797020316123962,0.3656043410301208,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6459028720855713,0.2274700701236724,1.055304765701294,285.0081481933594,284.95001220703125,299.8927307128906,293.1006774902344,298.012451171875,297.1850891113281,285.0095520019531,1.0,0.6571431756019592,0.4038058221340179,0.4038058221340179,1.0,1.0,-3.285630702972412,1.0022151470184326,2.2834155559539795,0.1270474940538406,0.9233592748641968,0.9233592748641968,0.0,244.761962890625,247.0,57020.89453125,0.0,3393.509033203125,1.0,279.3992919921875,283.17999267578125,296.06011962890625,299.6610717773437,293.1499938964844,293.1499938964844,279.45001220703125,34551.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111257195472716,1.0,0.0,0.0,3.598745107650757,3.598768472671509,8.641626436656225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8115234375,0.0,1466.205810546875,1895.4371337890625,0.0,3507.047607421875,0.8945471048355103,1.0,0.0,3.0,1.0,0.0
18101160,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8650944232940674,0.5629728436470032,0.5110422968864441,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8612704873085022,0.5565689206123352,0.5310101509094238,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7652441263198853,0.3847777247428894,0.2735515236854553,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7619962692260742,0.379760205745697,0.3656485974788666,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6449616551399231,0.2271358072757721,1.0536953210830688,284.9960021972656,284.95001220703125,299.9012145996094,293.09912109375,298.0152587890625,297.18634033203125,284.9946594238281,1.0,0.6574987769126892,0.4035734832286834,0.4035734832286834,1.0,1.0,-3.283984899520874,1.0009450912475586,2.2830398082733154,0.1264287680387497,0.9332101941108704,0.9332101941108704,0.0,245.78208923339844,250.0,57088.1875,0.0,3395.500244140625,1.0,279.44244384765625,283.17071533203125,296.0673828125,299.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,33706.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081360697746276,1.0,0.0,0.0,3.6611526012420654,3.661176204681397,8.943941338657169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0595703125,0.0,1528.3968505859375,1895.4371337890625,0.0,3479.29736328125,0.9059776067733764,1.0,0.0,3.0,1.0,0.0
18101220,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.861146867275238,0.5593008399009705,0.5081749558448792,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.859889566898346,0.5580921173095703,0.5327671766281128,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.762968122959137,0.3841462731361389,0.2733326554298401,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.75981205701828,0.3792702555656433,0.3654515445232391,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6425811648368835,0.2261701673269271,1.0502893924713137,284.9021301269531,284.95001220703125,299.9181213378906,293.09619140625,298.0156555175781,297.1814270019531,284.9035339355469,1.0,0.6582421064376831,0.4031088352203369,0.4031088352203369,1.0,1.0,-3.278061866760254,0.9975417256355286,2.28052020072937,0.1250089108943939,0.8435985445976257,0.8435985445976257,0.0,248.5833740234375,253.0,57498.34765625,0.0,3397.750244140625,1.0,279.15777587890625,283.0609436035156,296.1120910644531,299.8467102050781,293.1499938964844,293.1499938964844,279.45001220703125,39230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915224313735962,1.0,0.0,0.0,3.519491195678711,3.519514560699463,8.265193969236861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.19287109375,0.0,1416.0673828125,1895.4371337890625,0.0,3545.022216796875,0.8791210055351257,1.0,0.0,3.0,1.0,0.0
18101280,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.861146867275238,0.5593008399009705,0.5081749558448792,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.859889566898346,0.5580921173095703,0.5327671766281128,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.762968122959137,0.3841462731361389,0.2733326554298401,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.75981205701828,0.3792702555656433,0.3654515445232391,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6425811648368835,0.2261701673269271,1.0502893924713137,284.9021301269531,284.95001220703125,299.9181213378906,293.09619140625,298.0156555175781,297.1814270019531,284.9035339355469,1.0,0.6582421064376831,0.4031088352203369,0.4031088352203369,1.0,1.0,-3.278061866760254,0.9975417256355286,2.28052020072937,0.1250089108943939,0.8435985445976257,0.8435985445976257,0.0,248.5833740234375,253.0,57498.34765625,0.0,3397.750244140625,1.0,279.15777587890625,283.0609436035156,296.1120910644531,299.8467102050781,293.1499938964844,293.1499938964844,279.45001220703125,39230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915224313735962,1.0,0.0,0.0,3.519491195678711,3.519514560699463,8.265193969236861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.19287109375,0.0,1416.0673828125,1895.4371337890625,0.0,3545.022216796875,0.8791210055351257,1.0,0.0,3.0,1.0,0.0
18101340,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8580660820007324,0.557105541229248,0.5059921741485596,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8591882586479187,0.5605901479721069,0.5349583625793457,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7613499164581299,0.3843427896499634,0.273377001285553,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7582497596740723,0.3794923424720764,0.3655653297901153,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6407756805419922,0.2257181406021118,1.0480223894119265,284.99969482421875,284.95001220703125,299.9349365234375,293.0934143066406,298.0222473144531,297.1852111816406,284.9988098144531,1.0,0.6592041254043579,0.4026441574096679,0.4026441574096679,1.0,1.0,-3.2755274772644043,0.9953606128692628,2.2801668643951416,0.1233415156602859,0.9309970140457152,0.9309970140457152,0.0,250.9377899169922,256.0,56803.32421875,0.0,3405.185546875,1.0,279.44140625,283.1763916015625,296.0657653808594,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33501.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059361815452576,1.0,0.0,0.0,3.6358563899993896,3.6358797550201416,8.820774723972136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.642578125,0.0,1498.8702392578125,1895.4371337890625,0.0,3458.8525390625,0.9003666043281555,1.0,0.0,3.0,1.0,0.0
18101400,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8580660820007324,0.557105541229248,0.5059921741485596,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8591882586479187,0.5605901479721069,0.5349583625793457,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7613499164581299,0.3843427896499634,0.273377001285553,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7582497596740723,0.3794923424720764,0.3655653297901153,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6407756805419922,0.2257181406021118,1.0480223894119265,284.99969482421875,284.95001220703125,299.9349365234375,293.0934143066406,298.0222473144531,297.1852111816406,284.9988098144531,1.0,0.6592041254043579,0.4026441574096679,0.4026441574096679,1.0,1.0,-3.2755274772644043,0.9953606128692628,2.2801668643951416,0.1233415156602859,0.9309970140457152,0.9309970140457152,0.0,250.9377899169922,256.0,56803.32421875,0.0,3405.185546875,1.0,279.44140625,283.1763916015625,296.0657653808594,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33501.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059361815452576,1.0,0.0,0.0,3.6358563899993896,3.6358797550201416,8.820774723972136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.642578125,0.0,1498.8702392578125,1895.4371337890625,0.0,3458.8525390625,0.9003666043281555,1.0,0.0,3.0,1.0,0.0
18101460,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8542263507843018,0.5535944700241089,0.5032726526260376,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8578152656555176,0.5621972680091858,0.5368174910545349,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7591559290885925,0.3838332593441009,0.2732599377632141,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.756151020526886,0.3791235685348511,0.3655117750167846,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.638620913028717,0.224957063794136,1.0457195043563845,284.904541015625,284.95001220703125,299.9516906738281,293.0908203125,298.02325439453125,297.1816711425781,284.9053649902344,1.0,0.6602714657783508,0.4020180106163025,0.4020180106163025,1.0,1.0,-3.271525621414185,0.992242693901062,2.279283046722412,0.1208681166172027,0.842583179473877,0.842583179473877,0.0,253.9253692626953,259.0,57286.5,0.0,3412.799560546875,1.0,279.15850830078125,283.0636901855469,296.1094665527344,299.8300170898437,293.1499938964844,293.1499938964844,279.45001220703125,38914.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913619875907898,1.0,0.0,0.0,3.5055980682373047,3.505621194839477,8.2000701695506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.0478515625,0.0,1399.3175048828125,1895.4371337890625,0.0,3530.166748046875,0.8757720589637756,1.0,0.0,3.0,1.0,0.0
18101520,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8542263507843018,0.5535944700241089,0.5032726526260376,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8578152656555176,0.5621972680091858,0.5368174910545349,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7591559290885925,0.3838332593441009,0.2732599377632141,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.756151020526886,0.3791235685348511,0.3655117750167846,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.638620913028717,0.224957063794136,1.0457195043563845,284.904541015625,284.95001220703125,299.9516906738281,293.0908203125,298.02325439453125,297.1816711425781,284.9053649902344,1.0,0.6602714657783508,0.4020180106163025,0.4020180106163025,1.0,1.0,-3.271525621414185,0.992242693901062,2.279283046722412,0.1208681166172027,0.842583179473877,0.842583179473877,0.0,253.9253692626953,259.0,57286.5,0.0,3412.799560546875,1.0,279.15850830078125,283.0636901855469,296.1094665527344,299.8300170898437,293.1499938964844,293.1499938964844,279.45001220703125,38914.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913619875907898,1.0,0.0,0.0,3.5055980682373047,3.505621194839477,8.2000701695506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.0478515625,0.0,1399.3175048828125,1895.4371337890625,0.0,3530.166748046875,0.8757720589637756,1.0,0.0,3.0,1.0,0.0
18101580,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8511866331100464,0.5514989495277405,0.5012015104293823,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8570514917373657,0.5647186040878296,0.5390526652336121,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7575443387031555,0.3840973973274231,0.2733656764030456,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7545855641365051,0.3793933391571045,0.3656938076019287,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6369059681892395,0.2246101647615432,1.0440565347671509,284.9996643066406,284.95001220703125,299.9683532714844,293.08837890625,298.0298767089844,297.1860656738281,284.9987487792969,1.0,0.6614578366279602,0.4013918340206146,0.4013918340206146,1.0,1.0,-3.2700603008270264,0.9900171160697936,2.280043125152588,0.1182829588651657,0.928774356842041,0.928774356842041,0.0,256.4772033691406,262.0,56616.828125,0.0,3423.737060546875,1.0,279.4413146972656,283.1768798828125,296.0626220703125,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33417.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047425985336304,1.0,0.0,0.0,3.62340235710144,3.623425722122192,8.76045078257448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2490234375,0.0,1484.5994873046875,1895.4371337890625,0.0,3447.750732421875,0.8974934816360474,1.0,0.0,3.0,1.0,0.0
18101640,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8511866331100464,0.5514989495277405,0.5012015104293823,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8570514917373657,0.5647186040878296,0.5390526652336121,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7575443387031555,0.3840973973274231,0.2733656764030456,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7545855641365051,0.3793933391571045,0.3656938076019287,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6369059681892395,0.2246101647615432,1.0440565347671509,284.9996643066406,284.95001220703125,299.9683532714844,293.08837890625,298.0298767089844,297.1860656738281,284.9987487792969,1.0,0.6614578366279602,0.4013918340206146,0.4013918340206146,1.0,1.0,-3.2700603008270264,0.9900171160697936,2.280043125152588,0.1182829588651657,0.928774356842041,0.928774356842041,0.0,256.4772033691406,262.0,56616.828125,0.0,3423.737060546875,1.0,279.4413146972656,283.1768798828125,296.0626220703125,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33417.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047425985336304,1.0,0.0,0.0,3.62340235710144,3.623425722122192,8.76045078257448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2490234375,0.0,1484.5994873046875,1895.4371337890625,0.0,3447.750732421875,0.8974934816360474,1.0,0.0,3.0,1.0,0.0
18101700,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8495959043502808,0.5498494505882263,0.5001248121261597,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8566060066223145,0.5655824542045593,0.5401654839515686,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7567086219787598,0.3839322030544281,0.2734398543834686,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7537707090377808,0.3792757391929626,0.3658097088336944,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6360542178153992,0.2243071049451828,1.0434539318084717,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.03094482421875,297.18511962890625,284.872802734375,1.0,0.6621226072311401,0.4010787606239319,0.4010787606239319,1.0,1.0,-3.269613265991211,0.9889956712722778,2.2806177139282227,0.1171497479081153,0.8413493633270264,0.8413493633270264,0.0,257.8692626953125,262.0,57417.70703125,0.0,3430.4892578125,1.0,279.1988830566406,283.03582763671875,296.1181030273437,299.88299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108818173408508,1.0,0.0,0.0,3.5808353424072266,3.5808591842651367,8.55582754866191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4873046875,0.0,1473.043701171875,1895.4371337890625,0.0,3504.785400390625,0.8889414668083191,1.0,0.0,3.0,1.0,0.0
18101760,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8474696278572083,0.5481032133102417,0.4985913932323456,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.855675220489502,0.566328763961792,0.5409263372421265,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.755416750907898,0.3836554884910583,0.2733000218868255,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.752530038356781,0.3790529072284698,0.3656768798828125,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6348472237586975,0.2239171415567398,1.0421160459518433,284.9043884277344,284.95001220703125,299.9849853515625,293.0860595703125,298.0310974121094,297.18292236328125,284.90576171875,1.0,0.6626763939857483,0.400777518749237,0.400777518749237,1.0,1.0,-3.266749382019043,0.987159788608551,2.2795896530151367,0.1158577427268028,0.8405298590660095,0.8405298590660095,0.0,259.6065979003906,250.0,57099.4609375,0.0,3433.67041015625,1.0,279.1582946777344,283.0645446777344,296.1062316894531,299.81573486328125,293.1499938964844,293.1499938964844,279.45001220703125,39005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126598834991456,1.0,0.0,0.0,3.4925451278686523,3.492568254470825,8.139118108374532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.28466796875,0.0,1386.463623046875,1895.4371337890625,0.0,3521.271728515625,0.8729341626167297,1.0,0.0,3.0,1.0,0.0
18101820,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8490731120109558,0.5461233258247375,0.4963619410991668,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8596147298812866,0.5688615441322327,0.5428990125656128,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7579439878463745,0.3840081989765167,0.2732633054256439,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7550215125083923,0.3793551623821258,0.3656179904937744,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6364172101020813,0.2236337214708328,1.0394608974456787,284.9978332519531,284.95001220703125,300.0015563964844,293.0838317871094,298.03790283203125,297.1877136230469,284.996826171875,1.0,0.6597397327423096,0.4001750349998474,0.4001750349998474,1.0,1.0,-3.263129711151123,0.9842026829719543,2.278927087783813,0.1139084622263908,0.925187051296234,0.925187051296234,0.0,255.4202575683593,238.0,56427.84375,0.0,3402.14697265625,1.0,279.44122314453125,283.1759033203125,296.05841064453125,299.65478515625,293.1499938964844,293.1499938964844,279.1499938964844,33439.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038365483283995,1.0,0.0,0.0,3.6121785640716553,3.612201690673828,8.706261382940284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.4638671875,0.0,1472.5362548828125,1895.4371337890625,0.0,3439.31982421875,0.8949784636497498,1.0,0.0,3.0,1.0,0.0
18101880,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8490731120109558,0.5461233258247375,0.4963619410991668,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8596147298812866,0.5688615441322327,0.5428990125656128,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7579439878463745,0.3840081989765167,0.2732633054256439,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7550215125083923,0.3793551623821258,0.3656179904937744,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6364172101020813,0.2236337214708328,1.0394608974456787,284.9978332519531,284.95001220703125,300.0015563964844,293.0838317871094,298.03790283203125,297.1877136230469,284.996826171875,1.0,0.6597397327423096,0.4001750349998474,0.4001750349998474,1.0,1.0,-3.263129711151123,0.9842026829719543,2.278927087783813,0.1139084622263908,0.925187051296234,0.925187051296234,0.0,255.4202575683593,238.0,56427.84375,0.0,3402.14697265625,1.0,279.44122314453125,283.1759033203125,296.05841064453125,299.65478515625,293.1499938964844,293.1499938964844,279.1499938964844,33439.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038365483283995,1.0,0.0,0.0,3.6121785640716553,3.612201690673828,8.706261382940284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.4638671875,0.0,1472.5362548828125,1895.4371337890625,0.0,3439.31982421875,0.8949784636497498,1.0,0.0,3.0,1.0,0.0
