time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8527987599372864,0.5429244041442871,0.4935008883476257,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8659266829490662,0.570528507232666,0.5443881154060364,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.76252681016922,0.3837271630764007,0.2729825973510742,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7595542669296265,0.3791003823280334,0.3652445673942566,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6396600604057312,0.2230579107999801,1.035976767539978,284.90435791015625,284.95001220703125,300.01806640625,293.0816650390625,298.0394897460937,297.1854553222656,284.9050598144531,1.0,0.6548643112182617,0.3995725214481354,0.3995725214481354,1.0,1.0,-3.256514310836792,0.9801612496376038,2.276353120803833,0.1123905405402183,0.8372382521629333,0.8372382521629333,0.0,247.87628173828125,226.0,56859.72265625,0.0,3345.277099609375,1.0,279.15869140625,283.0657043457031,296.1006774902344,299.7955017089844,293.1499938964844,293.1499938964844,279.45001220703125,38955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115936756134032,1.0,0.0,0.0,3.478030204772949,3.478053092956543,8.071606885096116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30859375,0.0,1371.1986083984375,1895.4371337890625,0.0,3511.387939453125,0.8697255253791809,1.0,0.0,3.0,1.0,0.0
18102000,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8527987599372864,0.5429244041442871,0.4935008883476257,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8659266829490662,0.570528507232666,0.5443881154060364,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.76252681016922,0.3837271630764007,0.2729825973510742,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7595542669296265,0.3791003823280334,0.3652445673942566,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6396600604057312,0.2230579107999801,1.035976767539978,284.90435791015625,284.95001220703125,300.01806640625,293.0816650390625,298.0394897460937,297.1854553222656,284.9050598144531,1.0,0.6548643112182617,0.3995725214481354,0.3995725214481354,1.0,1.0,-3.256514310836792,0.9801612496376038,2.276353120803833,0.1123905405402183,0.8372382521629333,0.8372382521629333,0.0,247.87628173828125,226.0,56859.72265625,0.0,3345.277099609375,1.0,279.15869140625,283.0657043457031,296.1006774902344,299.7955017089844,293.1499938964844,293.1499938964844,279.45001220703125,38955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115936756134032,1.0,0.0,0.0,3.478030204772949,3.478053092956543,8.071606885096116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30859375,0.0,1371.1986083984375,1895.4371337890625,0.0,3511.387939453125,0.8697255253791809,1.0,0.0,3.0,1.0,0.0
18102060,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8591671586036682,0.5411514043807983,0.4912484288215637,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8749046921730042,0.5731498003005981,0.5462169051170349,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7694515585899353,0.3842812180519104,0.272916316986084,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7663438320159912,0.3795183897018432,0.3650659322738647,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6447080373764038,0.2229252904653549,1.0329008102416992,284.9962463378906,284.95001220703125,300.0345764160156,293.0795593261719,298.04705810546875,297.1912536621094,284.9953308105469,1.0,0.6489819884300232,0.3990678489208221,0.3990678489208221,1.0,1.0,-3.25200629234314,0.9771233201026917,2.2748830318450928,0.1112993508577346,0.9198651313781738,0.9198651313781738,0.0,237.8479156494141,214.0,56167.91796875,0.0,3279.538330078125,1.0,279.44110107421875,283.1766052246094,296.0530700683594,299.6332702636719,293.1499938964844,293.1499938964844,279.1499938964844,33486.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90255469083786,1.0,0.0,0.0,3.594622135162353,3.5946452617645264,8.621836400379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4462890625,0.0,1453.901611328125,1895.4371337890625,0.0,3427.385986328125,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
18102120,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8591671586036682,0.5411514043807983,0.4912484288215637,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8749046921730042,0.5731498003005981,0.5462169051170349,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7694515585899353,0.3842812180519104,0.272916316986084,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7663438320159912,0.3795183897018432,0.3650659322738647,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6447080373764038,0.2229252904653549,1.0329008102416992,284.9962463378906,284.95001220703125,300.0345764160156,293.0795593261719,298.04705810546875,297.1912536621094,284.9953308105469,1.0,0.6489819884300232,0.3990678489208221,0.3990678489208221,1.0,1.0,-3.25200629234314,0.9771233201026917,2.2748830318450928,0.1112993508577346,0.9198651313781738,0.9198651313781738,0.0,237.8479156494141,214.0,56167.91796875,0.0,3279.538330078125,1.0,279.44110107421875,283.1766052246094,296.0530700683594,299.6332702636719,293.1499938964844,293.1499938964844,279.1499938964844,33486.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90255469083786,1.0,0.0,0.0,3.594622135162353,3.5946452617645264,8.621836400379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4462890625,0.0,1453.901611328125,1895.4371337890625,0.0,3427.385986328125,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
18102180,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8629591464996338,0.5396234393119812,0.4900157153606415,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8801270723342896,0.5740983486175537,0.5471409559249878,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7735547423362732,0.3842769563198089,0.2728986144065857,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7703664898872375,0.3794813156127929,0.3649843633174896,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6477689743041992,0.2227323949337005,1.031484842300415,284.872314453125,284.95001220703125,300.0431213378906,293.0784912109375,298.04864501953125,297.1909484863281,284.8719787597656,1.0,0.6457287669181824,0.3988054096698761,0.3988054096698761,1.0,1.0,-3.2498202323913574,0.9756061434745787,2.274214267730713,0.1107126921415329,0.8313904404640198,0.8313904404640198,0.0,232.2925262451172,214.0,56883.52734375,0.0,3243.874755859375,1.0,279.1961975097656,283.0386657714844,296.1091613769531,299.8411865234375,293.1499938964844,293.1499938964844,279.1499938964844,38640.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087775349617004,1.0,0.0,0.0,3.5398595333099365,3.539883136749268,8.361137702195265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3486328125,0.0,1433.2103271484375,1895.4371337890625,0.0,3485.25537109375,0.8802596926689148,1.0,0.0,3.0,1.0,0.0
18102240,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8661862015724182,0.5381684303283691,0.4884635806083679,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8847477436065674,0.5748966932296753,0.5476628541946411,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7771352529525757,0.3842029273509979,0.2726878523826599,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7738977074623108,0.3793738782405853,0.3646783530712127,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6504460573196411,0.2224926799535751,1.0295034646987915,284.9057922363281,284.95001220703125,300.051025390625,293.0774841308594,298.04937744140625,297.189697265625,284.9063720703125,1.0,0.6425149440765381,0.3985631465911865,0.3985631465911865,1.0,1.0,-3.245579481124878,0.9734458923339844,2.2721335887908936,0.1097521260380745,0.834071934223175,0.834071934223175,0.0,227.2958068847656,202.0,56592.828125,0.0,3206.84716796875,1.0,279.15887451171875,283.0692138671875,296.095947265625,299.773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38936.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101954698562622,1.0,0.0,0.0,3.458911657333374,3.458934545516968,7.983112482179422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8408203125,0.0,1351.6044921875,1895.4371337890625,0.0,3498.417724609375,0.8655123114585876,1.0,0.0,3.0,1.0,0.0
18102300,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8703057765960693,0.5373000502586365,0.4871748387813568,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8902757167816162,0.5761759281158447,0.548414945602417,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.781505286693573,0.384502112865448,0.272591769695282,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7781857252120972,0.3795688152313232,0.3644855618476867,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6537352204322815,0.222434401512146,1.0277341604232788,285.0127258300781,284.95001220703125,300.0592346191406,293.07647705078125,298.0528564453125,297.1921691894531,285.0138244628906,1.0,0.6391180753707886,0.3983108103275299,0.3983108103275299,1.0,1.0,-3.2424538135528564,0.9716642498970032,2.270789623260498,0.1085569113492965,0.908357560634613,0.908357560634613,0.0,221.6860809326172,202.0,55812.0,0.0,3168.9609375,1.0,279.3971252441406,283.1916198730469,296.0404663085937,299.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,34072.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036709666252136,1.0,0.0,0.0,3.5103447437286377,3.510367155075073,8.222291398851667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.68603515625,0.0,1369.4068603515625,1895.4371337890625,0.0,3437.77880859375,0.8744791150093079,1.0,0.0,3.0,1.0,0.0
18102360,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8753470778465271,0.5365579128265381,0.4863043427467346,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8966779708862305,0.5775724649429321,0.5494850277900696,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7866896986961365,0.3849370777606964,0.272704154253006,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7832493782043457,0.3798741102218628,0.3645213842391968,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6577028632164001,0.2224735915660858,1.0266804695129397,284.99627685546875,284.95001220703125,300.0674743652344,293.075439453125,298.05731201171875,297.19586181640625,284.9947814941406,1.0,0.6357789039611816,0.3980815708637237,0.3980815708637237,1.0,1.0,-3.2416024208068848,0.9707447290420532,2.270857572555542,0.1074519157409668,0.9160414934158324,0.9160414934158324,0.0,215.6861267089844,190.0,55931.98828125,0.0,3133.917724609375,1.0,279.441650390625,283.177978515625,296.04815673828125,299.61328125,293.1499938964844,293.1499938964844,279.1499938964844,33361.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901119589805603,1.0,0.0,0.0,3.5794553756713867,3.5794782638549805,8.549234280508244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2060546875,0.0,1436.73095703125,1895.4371337890625,0.0,3414.0185546875,0.8873434662818909,1.0,0.0,3.0,1.0,0.0
18102420,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8849255442619324,0.5337352156639099,0.4836386144161224,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9093709588050842,0.579358696937561,0.5509425401687622,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7967457175254822,0.3850366771221161,0.2725776731967926,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7931180000305176,0.3798020780086517,0.3641741573810577,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6655493378639221,0.2221409678459167,1.023595690727234,284.9070739746094,284.95001220703125,300.0838928222656,293.0733337402344,298.05987548828125,297.1944885253906,284.9076232910156,1.0,0.6288455128669739,0.397623062133789,0.397623062133789,1.0,1.0,-3.235877990722656,0.967506468296051,2.268371343612671,0.1050680875778198,0.8316071629524231,0.8316071629524231,0.0,204.2974548339844,178.0,56359.296875,0.0,3058.6220703125,1.0,279.1590270996094,283.0722045898437,296.0921630859375,299.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,38882.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088756442070008,1.0,0.0,0.0,3.442269325256348,3.4422919750213623,7.906476753305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.65869140625,0.0,1334.4437255859375,1895.4371337890625,0.0,3486.166015625,0.8618085384368896,1.0,0.0,3.0,1.0,0.0
18102480,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8849255442619324,0.5337352156639099,0.4836386144161224,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9093709588050842,0.579358696937561,0.5509425401687622,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7967457175254822,0.3850366771221161,0.2725776731967926,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7931180000305176,0.3798020780086517,0.3641741573810577,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6655493378639221,0.2221409678459167,1.023595690727234,284.9070739746094,284.95001220703125,300.0838928222656,293.0733337402344,298.05987548828125,297.1944885253906,284.9076232910156,1.0,0.6288455128669739,0.397623062133789,0.397623062133789,1.0,1.0,-3.235877990722656,0.967506468296051,2.268371343612671,0.1050680875778198,0.8316071629524231,0.8316071629524231,0.0,204.2974548339844,178.0,56359.296875,0.0,3058.6220703125,1.0,279.1590270996094,283.0722045898437,296.0921630859375,299.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,38882.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088756442070008,1.0,0.0,0.0,3.442269325256348,3.4422919750213623,7.906476753305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.65869140625,0.0,1334.4437255859375,1895.4371337890625,0.0,3486.166015625,0.8618085384368896,1.0,0.0,3.0,1.0,0.0
18102540,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.896901547908783,0.5322399139404297,0.4815839529037475,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9257778525352478,0.5820622444152832,0.5527824759483337,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8087700605392456,0.3859416842460632,0.272704541683197,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8049378991127014,0.380361258983612,0.3640621900558471,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6751899719238281,0.2222058922052383,1.021093249320984,284.9958190917969,284.95001220703125,300.1003112792969,293.0712280273437,298.0678100585937,297.2006225585937,284.99493408203125,1.0,0.6218451857566833,0.3971645534038543,0.3971645534038543,1.0,1.0,-3.232621192932129,0.965108335018158,2.2675130367279053,0.1032165139913559,0.9125970602035522,0.9125970602035522,0.0,192.25,166.0,55718.29296875,0.0,2985.19775390625,1.0,279.4407958984375,283.1795654296875,296.045166015625,299.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33418.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999415636062622,1.0,0.0,0.0,3.5626754760742188,3.5626981258392334,8.46926695885486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8623046875,0.0,1419.313720703125,1895.4371337890625,0.0,3403.039794921875,0.8838394284248352,1.0,0.0,3.0,1.0,0.0
18102600,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.896901547908783,0.5322399139404297,0.4815839529037475,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9257778525352478,0.5820622444152832,0.5527824759483337,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8087700605392456,0.3859416842460632,0.272704541683197,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8049378991127014,0.380361258983612,0.3640621900558471,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6751899719238281,0.2222058922052383,1.021093249320984,284.9958190917969,284.95001220703125,300.1003112792969,293.0712280273437,298.0678100585937,297.2006225585937,284.99493408203125,1.0,0.6218451857566833,0.3971645534038543,0.3971645534038543,1.0,1.0,-3.232621192932129,0.965108335018158,2.2675130367279053,0.1032165139913559,0.9125970602035522,0.9125970602035522,0.0,192.25,166.0,55718.29296875,0.0,2985.19775390625,1.0,279.4407958984375,283.1795654296875,296.045166015625,299.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33418.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999415636062622,1.0,0.0,0.0,3.5626754760742188,3.5626981258392334,8.46926695885486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8623046875,0.0,1419.313720703125,1895.4371337890625,0.0,3403.039794921875,0.8838394284248352,1.0,0.0,3.0,1.0,0.0
18102660,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.909634530544281,0.5295426845550537,0.4790060520172119,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9431763291358948,0.5838704109191895,0.5542421936988831,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8206556439399719,0.3862167596817016,0.2726860344409942,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8168282508850098,0.3803458213806152,0.3637519180774688,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6855341792106628,0.2219500243663787,1.0182888507843018,284.9076843261719,284.95001220703125,300.11669921875,293.06903076171875,298.0702514648437,297.1990966796875,284.9082336425781,1.0,0.6147478222846985,0.3967043161392212,0.3967043161392212,1.0,1.0,-3.2275173664093018,0.9620377421379088,2.265479564666748,0.1016624867916107,0.829289436340332,0.829289436340332,0.0,180.6431427001953,154.0,56156.03125,0.0,2910.4638671875,1.0,279.1590881347656,283.0741577148437,296.08837890625,299.73846435546875,293.1499938964844,293.1499938964844,279.45001220703125,38855.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907762885093689,1.0,0.0,0.0,3.428220748901367,3.428243398666382,7.842073159736174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.013671875,0.0,1320.210693359375,1895.4371337890625,0.0,3475.830810546875,0.8586499691009521,1.0,0.0,3.0,1.0,0.0
18102720,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.909634530544281,0.5295426845550537,0.4790060520172119,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9431763291358948,0.5838704109191895,0.5542421936988831,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8206556439399719,0.3862167596817016,0.2726860344409942,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8168282508850098,0.3803458213806152,0.3637519180774688,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6855341792106628,0.2219500243663787,1.0182888507843018,284.9076843261719,284.95001220703125,300.11669921875,293.06903076171875,298.0702514648437,297.1990966796875,284.9082336425781,1.0,0.6147478222846985,0.3967043161392212,0.3967043161392212,1.0,1.0,-3.2275173664093018,0.9620377421379088,2.265479564666748,0.1016624867916107,0.829289436340332,0.829289436340332,0.0,180.6431427001953,154.0,56156.03125,0.0,2910.4638671875,1.0,279.1590881347656,283.0741577148437,296.08837890625,299.73846435546875,293.1499938964844,293.1499938964844,279.45001220703125,38855.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907762885093689,1.0,0.0,0.0,3.428220748901367,3.428243398666382,7.842073159736174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.013671875,0.0,1320.210693359375,1895.4371337890625,0.0,3475.830810546875,0.8586499691009521,1.0,0.0,3.0,1.0,0.0
18102780,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9268779754638672,0.5281490087509155,0.4770400524139404,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.962680995464325,0.5865859389305115,0.5560896992683411,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8345754742622375,0.3872886598110199,0.272926390171051,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8304443955421448,0.3809492290019989,0.3636783063411712,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6980860829353333,0.2220773547887802,1.0160526037216189,284.9954528808594,284.95001220703125,300.13311767578125,293.0667419433594,298.0780029296875,297.2050170898437,284.9945068359375,1.0,0.6076386570930481,0.396244078874588,0.396244078874588,1.0,1.0,-3.2248799800872803,0.9598208665847778,2.265059232711792,0.1003778204321861,0.9096840023994446,0.9096840023994446,0.0,168.47958374023438,142.0,55533.10546875,0.0,2838.018310546875,1.0,279.4407043457031,283.1802673339844,296.0411071777344,299.58111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33398.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989068865776062,1.0,0.0,0.0,3.550212144851685,3.550234794616699,8.410114560319926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8740234375,0.0,1406.026123046875,1895.4371337890625,0.0,3393.392333984375,0.8809733390808105,1.0,0.0,3.0,1.0,0.0
18102840,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9268779754638672,0.5281490087509155,0.4770400524139404,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.962680995464325,0.5865859389305115,0.5560896992683411,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8345754742622375,0.3872886598110199,0.272926390171051,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8304443955421448,0.3809492290019989,0.3636783063411712,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6980860829353333,0.2220773547887802,1.0160526037216189,284.9954528808594,284.95001220703125,300.13311767578125,293.0667419433594,298.0780029296875,297.2050170898437,284.9945068359375,1.0,0.6076386570930481,0.396244078874588,0.396244078874588,1.0,1.0,-3.2248799800872803,0.9598208665847778,2.265059232711792,0.1003778204321861,0.9096840023994446,0.9096840023994446,0.0,168.47958374023438,142.0,55533.10546875,0.0,2838.018310546875,1.0,279.4407043457031,283.1802673339844,296.0411071777344,299.58111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33398.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989068865776062,1.0,0.0,0.0,3.550212144851685,3.550234794616699,8.410114560319926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8740234375,0.0,1406.026123046875,1895.4371337890625,0.0,3393.392333984375,0.8809733390808105,1.0,0.0,3.0,1.0,0.0
18102900,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9364256858825684,0.5268945693969727,0.4760087728500366,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9723479747772216,0.5875400304794312,0.5569925904273987,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8422302603721619,0.3875463306903839,0.2730693817138672,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8378594517707825,0.3810062408447265,0.363658457994461,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7049397826194763,0.222015842795372,1.015114665031433,284.87506103515625,284.95001220703125,300.1413269042969,293.0655517578125,298.0795288085937,297.2047119140625,284.8739013671875,1.0,0.6041141748428345,0.3960139751434326,0.3960139751434326,1.0,1.0,-3.223752498626709,0.9587622880935668,2.2649900913238525,0.1000310629606247,0.8247480988502502,0.8247480988502502,0.0,162.4856719970703,142.0,56261.76171875,0.0,2802.708251953125,1.0,279.2006530761719,283.0453491210937,296.0966796875,299.7903137207031,293.1499938964844,293.1499938964844,279.1499938964844,38382.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050657749176024,1.0,0.0,0.0,3.5005691051483154,3.5005922317504883,8.176559731509769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3095703125,0.0,1390.286865234375,1895.4371337890625,0.0,3450.757568359375,0.8712286949157715,1.0,0.0,3.0,1.0,0.0
18102960,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9454553723335266,0.5255776047706604,0.474569022655487,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9810990691184998,0.5884027481079102,0.5575557947158813,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8497958183288574,0.3877295851707458,0.2730202376842499,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8451755046844482,0.3809794783592224,0.3634075224399566,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7114944458007812,0.2218835800886154,1.01350736618042,284.90826416015625,284.95001220703125,300.1495361328125,293.0643310546875,298.08026123046875,297.2032775878906,284.9093322753906,1.0,0.6004617810249329,0.395800232887268,0.395800232887268,1.0,1.0,-3.220407485961914,0.9569753408432008,2.263432264328003,0.0995858907699585,0.8272939920425415,0.8272939920425415,0.0,156.80709838867188,130.0,55960.35546875,0.0,2764.62158203125,1.0,279.15899658203125,283.0763244628906,296.0844421386719,299.72283935546875,293.1499938964844,293.1499938964844,279.45001220703125,38947.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068207740783693,1.0,0.0,0.0,3.4137895107269287,3.413811683654785,7.776188226671366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.09619140625,0.0,1306.53857421875,1895.4371337890625,0.0,3467.076171875,0.8555890321731567,1.0,0.0,3.0,1.0,0.0
18103020,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9668585062026978,0.5242898464202881,0.4726997911930084,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.5911281108856201,0.5589094161987305,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8690443634986877,0.3889490067958832,0.2733686566352844,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8637268543243408,0.3816197514533996,0.3633716404438019,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.726388156414032,0.2220641076564788,1.0115275382995603,284.9950866699219,284.95001220703125,300.1659851074219,293.0617980957031,298.0879821777344,297.20904541015625,284.9940795898437,1.0,0.5932612419128418,0.3953727185726166,0.3953727185726166,1.0,1.0,-3.217825174331665,0.9548547863960266,2.262970447540283,0.0986668393015861,0.9071906208992004,0.9071906208992004,0.0,144.7111053466797,133.0,55365.71484375,0.0,2692.89404296875,1.0,279.4405822753906,283.1806335449219,296.0365600585937,299.5662841796875,293.1499938964844,293.1499938964844,279.1499938964844,33376.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980250954627991,1.0,0.0,0.0,3.539187431335449,3.5392098426818848,8.3579624288177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.962890625,0.0,1394.3089599609375,1895.4371337890625,0.0,3385.168212890625,0.8784831166267395,1.0,0.0,3.0,1.0,0.0
18103080,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9668585062026978,0.5242898464202881,0.4726997911930084,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.5911281108856201,0.5589094161987305,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8690443634986877,0.3889490067958832,0.2733686566352844,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8637268543243408,0.3816197514533996,0.3633716404438019,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.726388156414032,0.2220641076564788,1.0115275382995603,284.9950866699219,284.95001220703125,300.1659851074219,293.0617980957031,298.0879821777344,297.20904541015625,284.9940795898437,1.0,0.5932612419128418,0.3953727185726166,0.3953727185726166,1.0,1.0,-3.217825174331665,0.9548547863960266,2.262970447540283,0.0986668393015861,0.9071906208992004,0.9071906208992004,0.0,144.7111053466797,133.0,55365.71484375,0.0,2692.89404296875,1.0,279.4405822753906,283.1806335449219,296.0365600585937,299.5662841796875,293.1499938964844,293.1499938964844,279.1499938964844,33376.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980250954627991,1.0,0.0,0.0,3.539187431335449,3.5392098426818848,8.3579624288177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.962890625,0.0,1394.3089599609375,1895.4371337890625,0.0,3385.168212890625,0.8784831166267395,1.0,0.0,3.0,1.0,0.0
18103140,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.96692556142807,0.5216972231864929,0.4706572294235229,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5947195291519165,0.5581379532814026,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8708540797233582,0.3893850743770599,0.2738224565982818,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8651278018951416,0.3815466165542602,0.3634940981864929,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7272772192955017,0.2217945307493209,1.010942816734314,284.893798828125,284.95001220703125,300.1824645996094,293.0591125488281,298.0932006835937,297.2136535644531,284.89111328125,1.0,0.588871419429779,0.3949452340602875,0.3949452340602875,1.0,1.0,-3.1875929832458496,0.943361759185791,2.2442312240600586,0.0919868350028991,0.8131057620048523,0.8131057620048523,0.0,142.65008544921875,136.0,55404.30859375,0.0,2643.10400390625,1.0,279.1593322753906,283.0673828125,296.0771484375,299.69482421875,293.1499938964844,293.1499938964844,279.45001220703125,39367.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056653380393982,1.0,0.0,0.0,3.3902220726013184,3.390244245529175,7.669191859349667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.57763671875,0.0,1286.303955078125,1895.4371337890625,0.0,3456.333984375,0.8503541350364685,1.0,0.0,3.0,1.0,0.0
18103200,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.96692556142807,0.5216972231864929,0.4706572294235229,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5947195291519165,0.5581379532814026,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8708540797233582,0.3893850743770599,0.2738224565982818,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8651278018951416,0.3815466165542602,0.3634940981864929,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7272772192955017,0.2217945307493209,1.010942816734314,284.893798828125,284.95001220703125,300.1824645996094,293.0591125488281,298.0932006835937,297.2136535644531,284.89111328125,1.0,0.588871419429779,0.3949452340602875,0.3949452340602875,1.0,1.0,-3.1875929832458496,0.943361759185791,2.2442312240600586,0.0919868350028991,0.8131057620048523,0.8131057620048523,0.0,142.65008544921875,136.0,55404.30859375,0.0,2643.10400390625,1.0,279.1593322753906,283.0673828125,296.0771484375,299.69482421875,293.1499938964844,293.1499938964844,279.45001220703125,39367.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056653380393982,1.0,0.0,0.0,3.3902220726013184,3.390244245529175,7.669191859349667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.57763671875,0.0,1286.303955078125,1895.4371337890625,0.0,3456.333984375,0.8503541350364685,1.0,0.0,3.0,1.0,0.0
18103260,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9734296798706056,0.5204589366912842,0.4691260159015655,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.5991026163101196,0.5449817180633545,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8786085247993469,0.3907172381877899,0.2744567692279815,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8722891211509705,0.3821974396705627,0.3637492954730987,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7325587272644043,0.2220216542482376,1.0105030536651611,284.9937438964844,284.95001220703125,300.1989440917969,293.05621337890625,298.1087646484375,297.2279663085937,284.9930114746094,1.0,0.5878081321716309,0.3948319852352142,0.3948319852352142,1.0,1.0,-3.1972687244415283,0.946245551109314,2.251023054122925,0.0945585146546363,0.9002360701560974,0.9002360701560974,0.0,139.23768615722656,139.0,54987.5625,0.0,2621.74609375,1.0,279.4403076171875,283.1838073730469,296.0284729003906,299.5342102050781,293.1499938964844,293.1499938964844,279.75,33461.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961824774742126,1.0,0.0,0.0,3.5115737915039062,3.511596202850342,8.228049637182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.1796875,0.0,1366.2762451171875,1895.4371337890625,0.0,3367.97412109375,0.8724808692932129,1.0,0.0,3.0,1.0,0.0
18103320,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9734296798706056,0.5204589366912842,0.4691260159015655,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.5991026163101196,0.5449817180633545,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8786085247993469,0.3907172381877899,0.2744567692279815,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8722891211509705,0.3821974396705627,0.3637492954730987,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7325587272644043,0.2220216542482376,1.0105030536651611,284.9937438964844,284.95001220703125,300.1989440917969,293.05621337890625,298.1087646484375,297.2279663085937,284.9930114746094,1.0,0.5878081321716309,0.3948319852352142,0.3948319852352142,1.0,1.0,-3.1972687244415283,0.946245551109314,2.251023054122925,0.0945585146546363,0.9002360701560974,0.9002360701560974,0.0,139.23768615722656,139.0,54987.5625,0.0,2621.74609375,1.0,279.4403076171875,283.1838073730469,296.0284729003906,299.5342102050781,293.1499938964844,293.1499938964844,279.75,33461.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961824774742126,1.0,0.0,0.0,3.5115737915039062,3.511596202850342,8.228049637182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.1796875,0.0,1366.2762451171875,1895.4371337890625,0.0,3367.97412109375,0.8724808692932129,1.0,0.0,3.0,1.0,0.0
18103380,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9735484719276428,0.5198768377304077,0.4684712290763855,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.601966381072998,0.5440108180046082,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8797672390937805,0.3916562795639038,0.2750320136547088,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8731226921081543,0.3826971650123596,0.3641315102577209,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7331104874610901,0.2222384065389633,1.0111685991287231,285.0828857421875,284.95001220703125,300.2088623046875,293.05438232421875,298.1177978515625,297.23681640625,285.0816955566406,1.0,0.5876897573471069,0.3947640359401703,0.3947640359401703,1.0,1.0,-3.19726037979126,0.946075201034546,2.251185178756714,0.0940019115805625,0.9968569874763488,0.9968569874763488,0.0,138.93472290039062,139.0,54418.83984375,0.0,2620.081787109375,1.0,279.7131652832031,283.2898254394531,296.0095520019531,299.4244689941406,293.1499938964844,293.1499938964844,279.75,30601.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897325396537781,1.0,0.0,0.0,3.635952949523926,3.63597583770752,8.821243682177737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.61767578125,0.0,1477.356689453125,1895.4371337890625,0.0,3307.706298828125,0.8989983797073364,1.0,0.0,3.0,1.0,0.0
18103440,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9734346270561218,0.5194323658943176,0.4681555330753326,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.603810727596283,0.543845534324646,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8803543448448181,0.392272025346756,0.275488018989563,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8734850287437439,0.3830214440822601,0.3644687533378601,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.733345091342926,0.2223908752202987,1.011910319328308,285.0575256347656,284.95001220703125,300.2154846191406,293.0531311035156,298.1234436035156,297.2421875,285.0546264648437,1.0,0.5878843665122986,0.3947187066078186,0.3947187066078186,1.0,1.0,-3.1985254287719727,0.9463984966278076,2.252126932144165,0.0937895029783248,1.0,1.0,0.0,138.92384338378906,142.0,54651.4609375,0.0,2622.542236328125,1.0,279.74224853515625,283.2650146484375,296.0331115722656,299.5021667480469,293.1499938964844,293.1499938964844,279.45001220703125,31029.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895747661590576,1.0,0.0,0.0,3.7125864028930655,3.712610244750977,9.197005397254544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.888671875,0.0,1566.0927734375,1895.4371337890625,0.0,3306.23046875,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
18103500,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.972390592098236,0.51815265417099,0.4674198925495147,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6054683327674866,0.5448291897773743,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8802747130393982,0.392601728439331,0.2759129703044891,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8731583952903748,0.3830458223819732,0.3647235333919525,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7330507636070251,0.2223485559225082,1.0124223232269287,284.8987121582031,284.95001220703125,300.2237854003906,293.0514831542969,298.1266784667969,297.2434387207031,284.89227294921875,1.0,0.5883364081382751,0.394662082195282,0.394662082195282,1.0,1.0,-3.200257539749145,0.946849524974823,2.2534079551696777,0.093622475862503,0.9134451746940612,0.9134451746940612,0.0,139.26708984375,142.0,55866.4140625,0.0,2627.86669921875,1.0,279.4964904785156,283.08563232421875,296.0997619628906,299.751953125,293.1499938964844,293.1499938964844,279.45001220703125,34564.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898104727268219,1.0,0.0,0.0,3.7343032360076895,3.734327793121338,9.304916375185712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.548828125,0.0,1618.00927734375,1895.4371337890625,0.0,3385.910888671875,0.921351432800293,1.0,0.0,3.0,1.0,0.0
18103560,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9700016379356384,0.5165584683418274,0.4660766124725342,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.6065635085105896,0.5474286079406738,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8789818286895752,0.3926799595355987,0.2760339677333832,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8716702461242676,0.382825493812561,0.364613264799118,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7318418025970459,0.2221182882785797,1.011821150779724,284.8894348144531,284.95001220703125,300.2320556640625,293.0497741699219,298.1261901855469,297.24029541015625,284.8909606933594,1.0,0.5889064073562622,0.3943500816822052,0.3943500816822052,1.0,1.0,-3.201058387756348,0.9463096857070924,2.254748821258545,0.0927304700016975,0.8861003518104553,0.8861003518104553,0.0,140.049072265625,145.0,55722.30078125,0.0,2633.73974609375,1.0,279.4571228027344,283.0809020996094,296.0916748046875,299.71026611328125,293.1499938964844,293.1499938964844,279.75,37457.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902335524559021,1.0,0.0,0.0,3.673407077789306,3.673431634902954,9.003915124594641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.119140625,0.0,1570.344482421875,1895.4371337890625,0.0,3425.34521484375,0.9112752079963684,1.0,0.0,3.0,1.0,0.0
18103620,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9660337567329408,0.5151658654212952,0.4644568562507629,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6093813180923462,0.5523399710655212,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8770580887794495,0.3939175605773926,0.2767188251018524,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8692307472229004,0.3832451701164245,0.3648281395435333,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7297616600990295,0.222136452794075,1.0115113258361816,285.0092468261719,284.95001220703125,300.24871826171875,293.0461730957031,298.1307373046875,297.2417297363281,285.0077819824219,1.0,0.5905123353004456,0.3937260508537292,0.3937260508537292,1.0,1.0,-3.205718517303467,0.9461602568626404,2.2595582008361816,0.0916553512215614,0.9879111051559448,0.9879111051559448,0.0,141.6842041015625,148.0,55038.50390625,0.0,2652.012939453125,1.0,279.743408203125,283.2149963378906,296.0306396484375,299.541015625,293.1499938964844,293.1499938964844,279.45001220703125,33026.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954943418502808,1.0,0.0,0.0,3.791332721710205,3.791357517242432,9.591291245669709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.2158203125,0.0,1673.05908203125,1895.4371337890625,0.0,3361.5498046875,0.9348286986351012,1.0,0.0,3.0,1.0,0.0
18103680,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9660337567329408,0.5151658654212952,0.4644568562507629,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6093813180923462,0.5523399710655212,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8770580887794495,0.3939175605773926,0.2767188251018524,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8692307472229004,0.3832451701164245,0.3648281395435333,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7297616600990295,0.222136452794075,1.0115113258361816,285.0092468261719,284.95001220703125,300.24871826171875,293.0461730957031,298.1307373046875,297.2417297363281,285.0077819824219,1.0,0.5905123353004456,0.3937260508537292,0.3937260508537292,1.0,1.0,-3.205718517303467,0.9461602568626404,2.2595582008361816,0.0916553512215614,0.9879111051559448,0.9879111051559448,0.0,141.6842041015625,148.0,55038.50390625,0.0,2652.012939453125,1.0,279.743408203125,283.2149963378906,296.0306396484375,299.541015625,293.1499938964844,293.1499938964844,279.45001220703125,33026.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954943418502808,1.0,0.0,0.0,3.791332721710205,3.791357517242432,9.591291245669709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.2158203125,0.0,1673.05908203125,1895.4371337890625,0.0,3361.5498046875,0.9348286986351012,1.0,0.0,3.0,1.0,0.0
18103740,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9608060717582704,0.5125679969787598,0.4625625014305115,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6108754277229309,0.5589021444320679,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8742220401763916,0.3944858014583587,0.2773400545120239,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8659021258354187,0.383071094751358,0.3649500906467438,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.726995050907135,0.2217921465635299,1.0109981298446655,284.8851318359375,284.95001220703125,300.2654113769531,293.04229736328125,298.1285095214844,297.2336120605469,284.8875732421875,1.0,0.5925663113594055,0.3931020200252533,0.3931020200252533,1.0,1.0,-3.211609601974488,0.9464211463928224,2.265188455581665,0.0908178985118866,0.8766944408416748,0.8766944408416748,0.0,143.87960815429688,151.0,55835.42578125,0.0,2675.876953125,1.0,279.45635986328125,283.07379150390625,296.0727844238281,299.70037841796875,293.1499938964844,293.1499938964844,279.75,38935.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055041670799256,1.0,0.0,0.0,3.685984611511232,3.686009407043457,9.06567890979204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.8330078125,0.0,1595.7545166015625,1895.4371337890625,0.0,3454.834716796875,0.9154167771339417,1.0,0.0,3.0,1.0,0.0
