time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9608060717582704,0.5125679969787598,0.4625625014305115,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6108754277229309,0.5589021444320679,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8742220401763916,0.3944858014583587,0.2773400545120239,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8659021258354187,0.383071094751358,0.3649500906467438,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.726995050907135,0.2217921465635299,1.0109981298446655,284.8851318359375,284.95001220703125,300.2654113769531,293.04229736328125,298.1285095214844,297.2336120605469,284.8875732421875,1.0,0.5925663113594055,0.3931020200252533,0.3931020200252533,1.0,1.0,-3.211609601974488,0.9464211463928224,2.265188455581665,0.0908178985118866,0.8766944408416748,0.8766944408416748,0.0,143.87960815429688,151.0,55835.42578125,0.0,2675.876953125,1.0,279.45635986328125,283.07379150390625,296.0727844238281,299.70037841796875,293.1499938964844,293.1499938964844,279.75,38935.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055041670799256,1.0,0.0,0.0,3.685984611511232,3.686009407043457,9.06567890979204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.8330078125,0.0,1595.7545166015625,1895.4371337890625,0.0,3454.834716796875,0.9154167771339417,1.0,0.0,3.0,1.0,0.0
18103860,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9559282064437866,0.5114689469337463,0.461258053779602,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6128762364387512,0.5654303431510925,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.871738612651825,0.3959790766239166,0.2782226502895355,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.862847089767456,0.3836209177970886,0.3653072416782379,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7243670225143433,0.2218483984470367,1.010908126831055,285.0138244628906,284.95001220703125,300.2821655273437,293.0380859375,298.1318054199219,297.2325744628906,285.0126037597656,1.0,0.5949104428291321,0.3926272988319397,0.3926272988319397,1.0,1.0,-3.219266891479492,0.9476940631866456,2.2715728282928467,0.0904453247785568,0.9854140877723694,0.9854140877723694,0.0,146.15101623535156,154.0,55151.2421875,0.0,2703.82177734375,1.0,279.74346923828125,283.21533203125,296.0152893066406,299.5307312011719,293.1499938964844,293.1499938964844,279.45001220703125,33309.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897070050239563,1.0,0.0,0.0,3.798412799835205,3.7984378337860094,9.62714693741873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3056640625,0.0,1683.6922607421875,1895.4371337890625,0.0,3376.2578125,0.9366480112075806,1.0,0.0,3.0,1.0,0.0
18103920,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9559282064437866,0.5114689469337463,0.461258053779602,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6128762364387512,0.5654303431510925,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.871738612651825,0.3959790766239166,0.2782226502895355,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.862847089767456,0.3836209177970886,0.3653072416782379,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7243670225143433,0.2218483984470367,1.010908126831055,285.0138244628906,284.95001220703125,300.2821655273437,293.0380859375,298.1318054199219,297.2325744628906,285.0126037597656,1.0,0.5949104428291321,0.3926272988319397,0.3926272988319397,1.0,1.0,-3.219266891479492,0.9476940631866456,2.2715728282928467,0.0904453247785568,0.9854140877723694,0.9854140877723694,0.0,146.15101623535156,154.0,55151.2421875,0.0,2703.82177734375,1.0,279.74346923828125,283.21533203125,296.0152893066406,299.5307312011719,293.1499938964844,293.1499938964844,279.45001220703125,33309.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897070050239563,1.0,0.0,0.0,3.798412799835205,3.7984378337860094,9.62714693741873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3056640625,0.0,1683.6922607421875,1895.4371337890625,0.0,3376.2578125,0.9366480112075806,1.0,0.0,3.0,1.0,0.0
18103980,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9499688148498536,0.5090252161026001,0.4595381319522857,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.613639771938324,0.5731035470962524,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8686011433601379,0.3967188596725464,0.2789864540100097,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8591856360435486,0.3835199773311615,0.365525871515274,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7212603092193604,0.221530795097351,1.0106041431427002,284.8916015625,284.95001220703125,300.2989807128906,293.0335388183594,298.128662109375,297.2224426269531,284.8938903808594,1.0,0.597480833530426,0.3921526074409485,0.3921526074409485,1.0,1.0,-3.227243423461914,0.949082612991333,2.278160810470581,0.0901210904121398,0.8796587586402893,0.8796587586402893,0.0,148.8096466064453,157.0,55985.4765625,0.0,2734.66796875,1.0,279.4563293457031,283.0748596191406,296.0617980957031,299.69683837890625,293.1499938964844,293.1499938964844,279.75,38852.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906664788722992,1.0,0.0,0.0,3.6949989795684814,3.695024013519287,9.110074756790708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.775390625,0.0,1605.41650390625,1895.4371337890625,0.0,3465.626220703125,0.9174096584320068,1.0,0.0,3.0,1.0,0.0
18104040,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9499688148498536,0.5090252161026001,0.4595381319522857,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.613639771938324,0.5731035470962524,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8686011433601379,0.3967188596725464,0.2789864540100097,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8591856360435486,0.3835199773311615,0.365525871515274,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7212603092193604,0.221530795097351,1.0106041431427002,284.8916015625,284.95001220703125,300.2989807128906,293.0335388183594,298.128662109375,297.2224426269531,284.8938903808594,1.0,0.597480833530426,0.3921526074409485,0.3921526074409485,1.0,1.0,-3.227243423461914,0.949082612991333,2.278160810470581,0.0901210904121398,0.8796587586402893,0.8796587586402893,0.0,148.8096466064453,157.0,55985.4765625,0.0,2734.66796875,1.0,279.4563293457031,283.0748596191406,296.0617980957031,299.69683837890625,293.1499938964844,293.1499938964844,279.75,38852.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906664788722992,1.0,0.0,0.0,3.6949989795684814,3.695024013519287,9.110074756790708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.775390625,0.0,1605.41650390625,1895.4371337890625,0.0,3465.626220703125,0.9174096584320068,1.0,0.0,3.0,1.0,0.0
18104100,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9468241333961488,0.5083931088447571,0.4586685597896576,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6142077445983887,0.5771334767341614,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8669310808181763,0.3974290490150451,0.2793449163436889,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8572444915771484,0.3837232887744903,0.3655795454978943,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7195679545402527,0.2214992046356201,1.0101808309555054,285.0216064453125,284.95001220703125,300.30743408203125,293.0311279296875,298.1289978027344,297.2200012207031,285.0248718261719,1.0,0.5987814664840698,0.3919152319431305,0.3919152319431305,1.0,1.0,-3.2310266494750977,0.9497089385986328,2.281317710876465,0.0898490697145462,0.9683677554130554,0.9683677554130554,0.0,150.20361328125,157.0,55138.8359375,0.0,2750.0859375,1.0,279.7030944824219,283.2199401855469,296.0008850097656,299.4798889160156,293.1499938964844,293.1499938964844,279.75,34303.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005031585693359,1.0,0.0,0.0,3.73852801322937,3.7385525703430176,9.32598197778134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.56689453125,0.0,1620.903564453125,1895.4371337890625,0.0,3408.27392578125,0.9256948232650756,1.0,0.0,3.0,1.0,0.0
18104160,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9444320797920228,0.5079913139343262,0.4583200216293335,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6149786114692688,0.5801841020584106,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8658486604690552,0.3983302116394043,0.2799693346023559,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8558381795883179,0.3840936124324798,0.365929365158081,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7183022499084473,0.2215893268585205,1.010617971420288,285.01934814453125,284.95001220703125,300.31591796875,293.02862548828125,298.1308898925781,297.21990966796875,285.01812744140625,1.0,0.6001607775688171,0.3916307985782623,0.3916307985782623,1.0,1.0,-3.2359778881073,0.9506109952926636,2.285367012023926,0.089532770216465,0.991561770439148,0.991561770439148,0.0,151.4677276611328,160.0,55315.50390625,0.0,2767.212646484375,1.0,279.743408203125,283.2154846191406,296.0060119628906,299.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,33235.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983365297317505,1.0,0.0,0.0,3.8095815181732178,3.809606552124024,9.683844837127251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5673828125,0.0,1696.47705078125,1895.4371337890625,0.0,3388.0732421875,0.9392074346542358,1.0,0.0,3.0,1.0,0.0
18104220,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.936023771762848,0.5055564045906067,0.4566786587238312,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.996288537979126,0.6154404282569885,0.5830944180488586,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8610472679138184,0.3991276919841766,0.280826210975647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8505486845970154,0.3839622437953949,0.3661901354789734,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7136691212654114,0.2212370783090591,1.0104663372039795,284.8890686035156,284.95001220703125,300.3329162597656,293.0233459472656,298.1272277832031,297.2096862792969,284.8910522460937,1.0,0.6025837063789368,0.3910619020462036,0.3910619020462036,1.0,1.0,-3.2386281490325928,0.9498957991600036,2.2887325286865234,0.0883974507451057,0.8820005059242249,0.8820005059242249,0.0,155.22764587402344,163.0,56116.42578125,0.0,2793.484375,1.0,279.4562072753906,283.0679626464844,296.05206298828125,299.6974182128906,293.1499938964844,293.1499938964844,279.75,38842.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908049702644348,1.0,0.0,0.0,3.710791826248169,3.7108170986175537,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.07470703125,0.0,1623.4801025390625,1895.4371337890625,0.0,3478.495361328125,0.9208266139030457,1.0,0.0,3.0,1.0,0.0
18104280,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.936023771762848,0.5055564045906067,0.4566786587238312,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.996288537979126,0.6154404282569885,0.5830944180488586,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8610472679138184,0.3991276919841766,0.280826210975647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8505486845970154,0.3839622437953949,0.3661901354789734,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7136691212654114,0.2212370783090591,1.0104663372039795,284.8890686035156,284.95001220703125,300.3329162597656,293.0233459472656,298.1272277832031,297.2096862792969,284.8910522460937,1.0,0.6025837063789368,0.3910619020462036,0.3910619020462036,1.0,1.0,-3.2386281490325928,0.9498957991600036,2.2887325286865234,0.0883974507451057,0.8820005059242249,0.8820005059242249,0.0,155.22764587402344,163.0,56116.42578125,0.0,2793.484375,1.0,279.4562072753906,283.0679626464844,296.05206298828125,299.6974182128906,293.1499938964844,293.1499938964844,279.75,38842.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908049702644348,1.0,0.0,0.0,3.710791826248169,3.7108170986175537,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.07470703125,0.0,1623.4801025390625,1895.4371337890625,0.0,3478.495361328125,0.9208266139030457,1.0,0.0,3.0,1.0,0.0
18104340,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9290329813957214,0.5044980049133301,0.4554653167724609,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.992805242538452,0.6174795627593994,0.5846818685531616,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8573799729347229,0.4007801413536072,0.2818583548069,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8463006019592285,0.384481817483902,0.3665727972984314,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7096639275550842,0.2212530523538589,1.0104210376739502,285.0151672363281,284.95001220703125,300.3500061035156,293.0176086425781,298.1325988769531,297.21221923828125,285.0138854980469,1.0,0.6047117114067078,0.3904929757118225,0.3904929757118225,1.0,1.0,-3.2407591342926025,0.9490165114402772,2.2917425632476807,0.0869140997529029,0.990409016609192,0.990409016609192,0.0,158.48147583007812,166.0,55329.82421875,0.0,2815.8603515625,1.0,279.7436218261719,283.209228515625,295.9934997558594,299.521484375,293.1499938964844,293.1499938964844,279.45001220703125,33410.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994031548500061,1.0,0.0,0.0,3.817660331726074,3.817685604095459,9.72496081885765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5458984375,0.0,1707.553955078125,1895.4371337890625,0.0,3398.020263671875,0.9410707354545592,1.0,0.0,3.0,1.0,0.0
18104400,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9290329813957214,0.5044980049133301,0.4554653167724609,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.992805242538452,0.6174795627593994,0.5846818685531616,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8573799729347229,0.4007801413536072,0.2818583548069,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8463006019592285,0.384481817483902,0.3665727972984314,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7096639275550842,0.2212530523538589,1.0104210376739502,285.0151672363281,284.95001220703125,300.3500061035156,293.0176086425781,298.1325988769531,297.21221923828125,285.0138854980469,1.0,0.6047117114067078,0.3904929757118225,0.3904929757118225,1.0,1.0,-3.2407591342926025,0.9490165114402772,2.2917425632476807,0.0869140997529029,0.990409016609192,0.990409016609192,0.0,158.48147583007812,166.0,55329.82421875,0.0,2815.8603515625,1.0,279.7436218261719,283.209228515625,295.9934997558594,299.521484375,293.1499938964844,293.1499938964844,279.45001220703125,33410.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994031548500061,1.0,0.0,0.0,3.817660331726074,3.817685604095459,9.72496081885765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5458984375,0.0,1707.553955078125,1895.4371337890625,0.0,3398.020263671875,0.9410707354545592,1.0,0.0,3.0,1.0,0.0
18104460,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9334284067153932,0.5061126947402954,0.4564801156520843,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9971379041671752,0.6228297352790833,0.5890884399414062,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8632591962814331,0.4059071242809295,0.2849249839782715,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8513930439949036,0.3886893987655639,0.3698002398014068,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7155055999755859,0.2255485206842422,1.0253071784973145,284.90869140625,284.95001220703125,300.367431640625,293.01104736328125,298.162841796875,297.2474670410156,284.9112854003906,1.0,0.6086887121200562,0.3900026381015777,0.3900026381015777,1.0,1.0,-3.2727081775665283,0.9585659503936768,2.314142227172852,0.0877306759357452,0.9009675979614258,0.9009675979614258,0.0,157.78744506835938,169.0,56669.78125,0.0,2878.7744140625,1.0,279.4561462402344,283.0746154785156,296.0422058105469,299.7077331542969,293.1499938964844,293.1499938964844,279.75,37930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093592762947084,1.0,0.0,0.0,3.740694999694824,3.740720272064209,9.336796438219608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.06884765625,0.0,1651.2337646484375,1895.4371337890625,0.0,3490.656494140625,0.9271253943443298,1.0,0.0,3.0,1.0,0.0
18104520,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9334284067153932,0.5061126947402954,0.4564801156520843,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9971379041671752,0.6228297352790833,0.5890884399414062,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8632591962814331,0.4059071242809295,0.2849249839782715,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8513930439949036,0.3886893987655639,0.3698002398014068,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7155055999755859,0.2255485206842422,1.0253071784973145,284.90869140625,284.95001220703125,300.367431640625,293.01104736328125,298.162841796875,297.2474670410156,284.9112854003906,1.0,0.6086887121200562,0.3900026381015777,0.3900026381015777,1.0,1.0,-3.2727081775665283,0.9585659503936768,2.314142227172852,0.0877306759357452,0.9009675979614258,0.9009675979614258,0.0,157.78744506835938,169.0,56669.78125,0.0,2878.7744140625,1.0,279.4561462402344,283.0746154785156,296.0422058105469,299.7077331542969,293.1499938964844,293.1499938964844,279.75,37930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093592762947084,1.0,0.0,0.0,3.740694999694824,3.740720272064209,9.336796438219608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.06884765625,0.0,1651.2337646484375,1895.4371337890625,0.0,3490.656494140625,0.9271253943443298,1.0,0.0,3.0,1.0,0.0
18104580,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9338786602020264,0.5068659782409668,0.4569941163063049,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9983330368995668,0.6260365843772888,0.5919589400291443,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8652839660644531,0.4087775647640228,0.2869070470333099,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.852953314781189,0.3908303678035736,0.3718536794185638,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7178006172180176,0.2276808321475982,1.035422921180725,285.0557861328125,284.95001220703125,300.37957763671875,293.0058898925781,298.1781921386719,297.2640686035156,285.05645751953125,1.0,0.6119407415390015,0.3896691799163818,0.3896691799163818,1.0,1.0,-3.293792724609375,0.9648091197013856,2.328983783721924,0.0884515047073364,1.0,1.0,0.0,158.58192443847656,169.0,56127.15625,0.0,2927.90576171875,1.0,279.72735595703125,283.2297058105469,295.98248291015625,299.52978515625,293.1499938964844,293.1499938964844,279.75,33143.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033084511756896,1.0,0.0,0.0,3.827270269393921,3.827295303344727,9.773981446414837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.8828125,0.0,1717.070556640625,1895.4371337890625,0.0,3434.404296875,0.9435335397720336,1.0,0.0,3.0,1.0,0.0
18104640,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9336974620819092,0.5071394443511963,0.4573352932929992,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9985870122909546,0.6274648904800415,0.593330979347229,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8658625483512878,0.4100309908390045,0.2878419160842895,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8532994985580444,0.3917250633239746,0.3727834224700928,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7184645533561707,0.2285477817058563,1.03972327709198,285.0593566894531,284.95001220703125,300.3853759765625,293.0032958984375,298.1844482421875,297.2705383300781,285.0598449707031,1.0,0.6135333180427551,0.3895122706890106,0.3895122706890106,1.0,1.0,-3.303267240524292,0.9675874710083008,2.335679769515991,0.0887626186013221,1.0,1.0,0.0,159.188720703125,172.0,56290.26953125,0.0,2951.5732421875,1.0,279.7434997558594,283.2316589355469,295.9912414550781,299.5711975097656,293.1499938964844,293.1499938964844,279.45001220703125,33510.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032743573188782,1.0,0.0,0.0,3.856206178665161,3.856231689453125,9.92233253782615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.7978515625,0.0,1755.230224609375,1895.4371337890625,0.0,3434.086669921875,0.9497673511505128,1.0,0.0,3.0,1.0,0.0
18104700,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9320065975189208,0.5068477988243103,0.4575203061103821,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9981749057769777,0.6290686726570129,0.5953164100646973,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8656583428382874,0.4114782512187958,0.2891009747982025,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8527811169624329,0.3926591575145721,0.3739779889583587,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7185457348823547,0.2295422852039337,1.0453816652297974,284.92449951171875,284.95001220703125,300.39453125,292.9989624023437,298.1898803710937,297.27471923828125,284.91815185546875,1.0,0.615956723690033,0.389267086982727,0.389267086982727,1.0,1.0,-3.315639972686768,0.9710900783538818,2.344550132751465,0.0891124680638313,0.952963650226593,0.952963650226593,0.0,160.6481475830078,172.0,57710.27734375,0.0,2986.434814453125,1.0,279.4926147460937,283.0672912597656,296.046875,299.8124389648437,293.1499938964844,293.1499938964844,279.45001220703125,35046.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911243736743927,1.0,0.0,0.0,3.873634338378906,3.873660326004028,1.0012223583544255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0966796875,0.0,1788.9285888671875,1895.4371337890625,0.0,3508.142333984375,0.9538570642471312,1.0,0.0,3.0,1.0,0.0
18104760,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9280714988708496,0.506026029586792,0.4570129513740539,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9963324069976808,0.6301444172859192,0.5965862274169922,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8637146949768066,0.4124902784824371,0.2899691462516784,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8506134152412415,0.3931634724140167,0.3746843934059143,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7171497344970703,0.230163112282753,1.0492286682128906,284.9100036621094,284.95001220703125,300.4038391113281,292.994384765625,298.1906433105469,297.2734375,284.91131591796875,1.0,0.618111789226532,0.388730376958847,0.388730376958847,1.0,1.0,-3.323081970214844,0.9721167087554932,2.3509652614593506,0.0882850959897041,0.929911196231842,0.929911196231842,0.0,162.84141540527344,175.0,57736.984375,0.0,3014.986328125,1.0,279.4557189941406,283.0549011230469,296.03692626953125,299.77557373046875,293.1499938964844,293.1499938964844,279.1499938964844,37043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915550172328949,1.0,0.0,0.0,3.83278489112854,3.832810878753662,9.802168960959534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.57421875,0.0,1754.3927001953125,1895.4371337890625,0.0,3548.03759765625,0.946799099445343,1.0,0.0,3.0,1.0,0.0
18104820,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9192909598350524,0.5042886734008789,0.4555750489234924,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.991784691810608,0.6320147514343262,0.5985185503959656,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8589898347854614,0.414261519908905,0.2913368642330169,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8454226851463318,0.3938017189502716,0.3755168318748474,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7132306694984436,0.2309185564517974,1.0539671182632446,284.87908935546875,284.95001220703125,300.4227294921875,292.9844055175781,298.1898193359375,297.26806640625,284.8817443847656,1.0,0.621781051158905,0.387656956911087,0.387656956911087,1.0,1.0,-3.3320252895355225,0.9720309972763062,2.3599941730499268,0.085920363664627,0.846232533454895,0.846232533454895,0.0,167.46922302246094,178.0,58030.2421875,0.0,3060.796630859375,1.0,279.1572265625,283.0000915527344,296.0113220214844,299.7898864746094,293.1499938964844,293.1499938964844,279.45001220703125,40991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923818588256836,1.0,0.0,0.0,3.6058738231658936,3.605898380279541,8.675896197019028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.73583984375,0.0,1521.5247802734375,1895.4371337890625,0.0,3624.356201171875,0.8999355435371399,1.0,0.0,3.0,1.0,0.0
18104880,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9192909598350524,0.5042886734008789,0.4555750489234924,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.991784691810608,0.6320147514343262,0.5985185503959656,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8589898347854614,0.414261519908905,0.2913368642330169,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8454226851463318,0.3938017189502716,0.3755168318748474,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7132306694984436,0.2309185564517974,1.0539671182632446,284.87908935546875,284.95001220703125,300.4227294921875,292.9844055175781,298.1898193359375,297.26806640625,284.8817443847656,1.0,0.621781051158905,0.387656956911087,0.387656956911087,1.0,1.0,-3.3320252895355225,0.9720309972763062,2.3599941730499268,0.085920363664627,0.846232533454895,0.846232533454895,0.0,167.46922302246094,178.0,58030.2421875,0.0,3060.796630859375,1.0,279.1572265625,283.0000915527344,296.0113220214844,299.7898864746094,293.1499938964844,293.1499938964844,279.45001220703125,40991.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923818588256836,1.0,0.0,0.0,3.6058738231658936,3.605898380279541,8.675896197019028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.73583984375,0.0,1521.5247802734375,1895.4371337890625,0.0,3624.356201171875,0.8999355435371399,1.0,0.0,3.0,1.0,0.0
18104940,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.91458660364151,0.5042927265167236,0.4553651809692383,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.989659309387207,0.6353029012680054,0.6014061570167542,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8571998476982117,0.4171830713748932,0.2932585477828979,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8429039120674133,0.3953290283679962,0.3768499493598938,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7113033533096313,0.2320757359266281,1.0590957403182983,285.0066223144531,284.95001220703125,300.44207763671875,292.9734802246094,298.1977844238281,297.274658203125,285.00640869140625,1.0,0.6252907514572144,0.386583536863327,0.386583536863327,1.0,1.0,-3.34531569480896,0.9734039902687072,2.3719115257263184,0.0837218835949897,0.949665665626526,0.949665665626526,0.0,170.67141723632812,181.0,57417.671875,0.0,3108.3271484375,1.0,279.4420166015625,283.14019775390625,295.9466552734375,299.6026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33809.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142234921455384,1.0,0.0,0.0,3.711062669754028,3.7110867500305176,9.189457159664016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7216796875,0.0,1585.507080078125,1895.4371337890625,0.0,3535.757080078125,0.9176524877548218,1.0,0.0,3.0,1.0,0.0
18105000,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.91458660364151,0.5042927265167236,0.4553651809692383,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.989659309387207,0.6353029012680054,0.6014061570167542,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8571998476982117,0.4171830713748932,0.2932585477828979,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8429039120674133,0.3953290283679962,0.3768499493598938,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7113033533096313,0.2320757359266281,1.0590957403182983,285.0066223144531,284.95001220703125,300.44207763671875,292.9734802246094,298.1977844238281,297.274658203125,285.00640869140625,1.0,0.6252907514572144,0.386583536863327,0.386583536863327,1.0,1.0,-3.34531569480896,0.9734039902687072,2.3719115257263184,0.0837218835949897,0.949665665626526,0.949665665626526,0.0,170.67141723632812,181.0,57417.671875,0.0,3108.3271484375,1.0,279.4420166015625,283.14019775390625,295.9466552734375,299.6026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33809.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142234921455384,1.0,0.0,0.0,3.711062669754028,3.7110867500305176,9.189457159664016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7216796875,0.0,1585.507080078125,1895.4371337890625,0.0,3535.757080078125,0.9176524877548218,1.0,0.0,3.0,1.0,0.0
18105060,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9088453650474548,0.5028803944587708,0.4545672833919525,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9866697192192078,0.6374001502990723,0.6038172245025635,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8545936346054077,0.4192372560501098,0.2949578762054443,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8396596312522888,0.396122008562088,0.3779423832893371,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.708609402179718,0.2327357828617096,1.063406467437744,284.90838623046875,284.95001220703125,300.4617614746094,292.9616394042969,298.1994323730469,297.2710876464844,284.90997314453125,1.0,0.6286084651947021,0.3858939707279205,0.3858939707279205,1.0,1.0,-3.355804920196533,0.9748852252960204,2.3809196949005127,0.0825667381286621,0.8639394640922546,0.8639394640922546,0.0,174.3156280517578,184.0,58216.78515625,0.0,3152.46826171875,1.0,279.1572570800781,283.0191955566406,295.9857788085937,299.7602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38652.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228641390800476,1.0,0.0,0.0,3.601398468017578,3.6014225482940674,8.654373573335761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5654296875,0.0,1499.3463134765625,1895.4371337890625,0.0,3615.56689453125,0.8967577219009399,1.0,0.0,3.0,1.0,0.0
18105120,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9088453650474548,0.5028803944587708,0.4545672833919525,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9866697192192078,0.6374001502990723,0.6038172245025635,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8545936346054077,0.4192372560501098,0.2949578762054443,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8396596312522888,0.396122008562088,0.3779423832893371,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.708609402179718,0.2327357828617096,1.063406467437744,284.90838623046875,284.95001220703125,300.4617614746094,292.9616394042969,298.1994323730469,297.2710876464844,284.90997314453125,1.0,0.6286084651947021,0.3858939707279205,0.3858939707279205,1.0,1.0,-3.355804920196533,0.9748852252960204,2.3809196949005127,0.0825667381286621,0.8639394640922546,0.8639394640922546,0.0,174.3156280517578,184.0,58216.78515625,0.0,3152.46826171875,1.0,279.1572570800781,283.0191955566406,295.9857788085937,299.7602844238281,293.1499938964844,293.1499938964844,279.45001220703125,38652.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228641390800476,1.0,0.0,0.0,3.601398468017578,3.6014225482940674,8.654373573335761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5654296875,0.0,1499.3463134765625,1895.4371337890625,0.0,3615.56689453125,0.8967577219009399,1.0,0.0,3.0,1.0,0.0
18105180,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9046511650085448,0.5026390552520752,0.4541567265987396,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9845746755599976,0.6404091715812683,0.6064717769622803,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530250787734985,0.4220576286315918,0.2968252301216125,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8373427391052246,0.397482305765152,0.3791415095329284,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.706611692905426,0.2336768060922622,1.0675806999206543,285.0171203613281,284.95001220703125,300.4818115234375,292.948974609375,298.2069091796875,297.2754211425781,285.01629638671875,1.0,0.6317754983901978,0.3852044343948364,0.3852044343948364,1.0,1.0,-3.367201089859009,0.9767040610313416,2.3904969692230225,0.0813199207186698,0.9670153856277466,0.9670153856277466,0.0,177.3867950439453,187.0,57688.43359375,0.0,3195.62939453125,1.0,279.44207763671875,283.1418762207031,295.9303283691406,299.6018981933594,293.1499938964844,293.1499938964844,279.1499938964844,33079.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915425419807434,1.0,0.0,0.0,3.727966785430908,3.727991104125977,9.27336543554702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.71875,0.0,1599.3336181640625,1895.4371337890625,0.0,3546.8828125,0.920861840248108,1.0,0.0,3.0,1.0,0.0
18105240,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9046511650085448,0.5026390552520752,0.4541567265987396,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9845746755599976,0.6404091715812683,0.6064717769622803,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530250787734985,0.4220576286315918,0.2968252301216125,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8373427391052246,0.397482305765152,0.3791415095329284,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.706611692905426,0.2336768060922622,1.0675806999206543,285.0171203613281,284.95001220703125,300.4818115234375,292.948974609375,298.2069091796875,297.2754211425781,285.01629638671875,1.0,0.6317754983901978,0.3852044343948364,0.3852044343948364,1.0,1.0,-3.367201089859009,0.9767040610313416,2.3904969692230225,0.0813199207186698,0.9670153856277466,0.9670153856277466,0.0,177.3867950439453,187.0,57688.43359375,0.0,3195.62939453125,1.0,279.44207763671875,283.1418762207031,295.9303283691406,299.6018981933594,293.1499938964844,293.1499938964844,279.1499938964844,33079.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915425419807434,1.0,0.0,0.0,3.727966785430908,3.727991104125977,9.27336543554702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.71875,0.0,1599.3336181640625,1895.4371337890625,0.0,3546.8828125,0.920861840248108,1.0,0.0,3.0,1.0,0.0
18105300,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9025801420211792,0.5019367337226868,0.4539135694503784,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.983475625514984,0.6414279937744141,0.6077773571014404,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8522258996963501,0.423117071390152,0.2977678477764129,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8361781239509583,0.3978754878044128,0.3797556459903717,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7056093215942383,0.2339772880077362,1.069746732711792,284.8844909667969,284.95001220703125,300.4919738769531,292.9423522949219,298.20782470703125,297.2736511230469,284.88134765625,1.0,0.6333672404289246,0.3848596513271332,0.3848596513271332,1.0,1.0,-3.3729615211486816,0.9776232838630676,2.395338296890259,0.0807989612221717,0.8796434998512268,0.8796434998512268,0.0,178.97325134277344,187.0,58756.5390625,0.0,3217.736083984375,1.0,279.1957397460937,282.9885559082031,295.9813232421875,299.8245544433594,293.1499938964844,293.1499938964844,279.1499938964844,36878.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922403872013092,1.0,0.0,0.0,3.710306644439697,3.710331439971924,9.185713452097844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.07421875,0.0,1607.982421875,1895.4371337890625,0.0,3611.326171875,0.9173895120620728,1.0,0.0,3.0,1.0,0.0
18105360,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8995245695114136,0.5010265111923218,0.4531791508197784,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9815198183059692,0.6422196626663208,0.6086211204528809,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8505890965461731,0.424005925655365,0.298453688621521,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8342389464378357,0.3980898261070251,0.3800662159919739,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7038472890853882,0.2341348826885223,1.0709824562072754,284.9024353027344,284.95001220703125,300.5021667480469,292.935546875,298.2070007324219,297.2696228027344,284.9041748046875,1.0,0.6347817778587341,0.3844840824604034,0.3844840824604034,1.0,1.0,-3.3757803440093994,0.9774657487869264,2.3983147144317627,0.079948142170906,0.8713383674621582,0.8713383674621582,0.0,180.95623779296875,190.0,58542.53515625,0.0,3235.537109375,1.0,279.1571960449219,283.0060119628906,295.9655456542969,299.76239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38444.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252617359161376,1.0,0.0,0.0,3.6335763931274414,3.63360047340393,8.809715268398577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5546875,0.0,1533.1844482421875,1895.4371337890625,0.0,3637.63525390625,0.9035961627960204,1.0,0.0,3.0,1.0,0.0
18105420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8957199454307556,0.5006983876228333,0.4526528716087341,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9794401526451112,0.6450452208518982,0.6110660433769226,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.849206268787384,0.4268088638782501,0.3002857267856598,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8320599794387817,0.3993258774280548,0.3811235129833221,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7018651962280273,0.234929159283638,1.0744032859802246,285.0145263671875,284.95001220703125,300.5227966308594,292.9214782714844,298.2137145996094,297.27301025390625,285.0137023925781,1.0,0.6376816630363464,0.3837329745292663,0.3837329745292663,1.0,1.0,-3.3856654167175293,0.9785669445991516,2.4070985317230225,0.0783699676394462,0.9740105867385864,0.9740105867385864,0.0,183.9256286621093,193.0,57949.609375,0.0,3275.165771484375,1.0,279.4422912597656,283.1325988769531,295.9045715332031,299.5941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33167.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918140470981598,1.0,0.0,0.0,3.7544491291046143,3.7544736862182617,9.40558322781726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.037109375,0.0,1630.7113037109375,1895.4371337890625,0.0,3571.98779296875,0.9268817901611328,1.0,0.0,3.0,1.0,0.0
18105480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8957199454307556,0.5006983876228333,0.4526528716087341,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9794401526451112,0.6450452208518982,0.6110660433769226,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.849206268787384,0.4268088638782501,0.3002857267856598,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8320599794387817,0.3993258774280548,0.3811235129833221,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7018651962280273,0.234929159283638,1.0744032859802246,285.0145263671875,284.95001220703125,300.5227966308594,292.9214782714844,298.2137145996094,297.27301025390625,285.0137023925781,1.0,0.6376816630363464,0.3837329745292663,0.3837329745292663,1.0,1.0,-3.3856654167175293,0.9785669445991516,2.4070985317230225,0.0783699676394462,0.9740105867385864,0.9740105867385864,0.0,183.9256286621093,193.0,57949.609375,0.0,3275.165771484375,1.0,279.4422912597656,283.1325988769531,295.9045715332031,299.5941467285156,293.1499938964844,293.1499938964844,279.1499938964844,33167.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918140470981598,1.0,0.0,0.0,3.7544491291046143,3.7544736862182617,9.40558322781726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.037109375,0.0,1630.7113037109375,1895.4371337890625,0.0,3571.98779296875,0.9268817901611328,1.0,0.0,3.0,1.0,0.0
18105540,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8909821510314941,0.4990600049495697,0.4516467750072479,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9764966368675232,0.6467229127883911,0.6130862236022949,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8470929861068726,0.4287827908992767,0.3019271790981293,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.829215943813324,0.3998526930809021,0.3819653987884521,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6992540955543518,0.2352854758501052,1.0773038864135742,284.89825439453125,284.95001220703125,300.54364013671875,292.9068298339844,298.21343994140625,297.2667541503906,284.9000549316406,1.0,0.6404896974563599,0.3829818367958069,0.3829818367958069,1.0,1.0,-3.3933684825897217,0.9789130091667176,2.41445541381836,0.076810821890831,0.8749523162841797,0.8749523162841797,0.0,187.36819458007807,196.0,58788.43359375,0.0,3312.72216796875,1.0,279.1566162109375,282.99530029296875,295.9368591308594,299.74969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38583.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279387593269348,1.0,0.0,0.0,3.658256769180298,3.658281326293945,8.929798127610411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.84619140625,0.0,1561.7457275390625,1895.4371337890625,0.0,3662.233154296875,0.9090728163719176,1.0,0.0,3.0,1.0,0.0
18105600,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8909821510314941,0.4990600049495697,0.4516467750072479,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9764966368675232,0.6467229127883911,0.6130862236022949,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8470929861068726,0.4287827908992767,0.3019271790981293,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.829215943813324,0.3998526930809021,0.3819653987884521,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6992540955543518,0.2352854758501052,1.0773038864135742,284.89825439453125,284.95001220703125,300.54364013671875,292.9068298339844,298.21343994140625,297.2667541503906,284.9000549316406,1.0,0.6404896974563599,0.3829818367958069,0.3829818367958069,1.0,1.0,-3.3933684825897217,0.9789130091667176,2.41445541381836,0.076810821890831,0.8749523162841797,0.8749523162841797,0.0,187.36819458007807,196.0,58788.43359375,0.0,3312.72216796875,1.0,279.1566162109375,282.99530029296875,295.9368591308594,299.74969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38583.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279387593269348,1.0,0.0,0.0,3.658256769180298,3.658281326293945,8.929798127610411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.84619140625,0.0,1561.7457275390625,1895.4371337890625,0.0,3662.233154296875,0.9090728163719176,1.0,0.0,3.0,1.0,0.0
