time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8874847888946533,0.4987416863441467,0.4511134624481201,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9745370149612428,0.6494637131690979,0.6154325604438782,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8459783792495728,0.4316573441028595,0.3037963211536407,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8272408843040466,0.4010430872440338,0.3829651176929474,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6974050402641296,0.2360119968652725,1.080358862876892,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.2204895019531,297.27032470703125,285.013427734375,1.0,0.6432409882545471,0.3822816014289856,0.3822816014289856,1.0,1.0,-3.402661800384521,0.9799367189407348,2.422724962234497,0.0753046497702598,0.9789209365844728,0.9789209365844728,0.0,190.2291259765625,199.0,58151.66796875,0.0,3350.7548828125,1.0,279.44244384765625,283.12603759765625,295.8739929199219,299.57647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33271.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206359386444092,1.0,0.0,0.0,3.774305820465088,3.7743306159973145,9.505335469839338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4443359375,0.0,1654.8028564453125,1895.4371337890625,0.0,3595.026123046875,0.93143892288208,1.0,0.0,3.0,1.0,0.0
18105720,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8874847888946533,0.4987416863441467,0.4511134624481201,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9745370149612428,0.6494637131690979,0.6154325604438782,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8459783792495728,0.4316573441028595,0.3037963211536407,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8272408843040466,0.4010430872440338,0.3829651176929474,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6974050402641296,0.2360119968652725,1.080358862876892,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.2204895019531,297.27032470703125,285.013427734375,1.0,0.6432409882545471,0.3822816014289856,0.3822816014289856,1.0,1.0,-3.402661800384521,0.9799367189407348,2.422724962234497,0.0753046497702598,0.9789209365844728,0.9789209365844728,0.0,190.2291259765625,199.0,58151.66796875,0.0,3350.7548828125,1.0,279.44244384765625,283.12603759765625,295.8739929199219,299.57647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33271.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206359386444092,1.0,0.0,0.0,3.774305820465088,3.7743306159973145,9.505335469839338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4443359375,0.0,1654.8028564453125,1895.4371337890625,0.0,3595.026123046875,0.93143892288208,1.0,0.0,3.0,1.0,0.0
18105780,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8843806385993958,0.4975056648254394,0.4504903256893158,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9726139903068542,0.6506882905960083,0.6170373558998108,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8447908163070679,0.4332185983657837,0.3051521182060241,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8254336714744568,0.4014343917369842,0.3836631774902344,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6957333087921143,0.2362643331289291,1.082638144493103,284.8818359375,284.95001220703125,300.5807800292969,292.8798522949219,298.2205505371094,297.2657775878906,284.884521484375,1.0,0.6453445553779602,0.3817494213581085,0.3817494213581085,1.0,1.0,-3.409062623977661,0.9804800748825072,2.428582668304444,0.0742803663015365,0.8782463669776917,0.8782463669776917,0.0,192.68052673339844,199.0,59066.0703125,0.0,3379.8466796875,1.0,279.1664733886719,282.9754333496094,295.9187316894531,299.7642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296082258224488,1.0,0.0,0.0,3.703181266784668,3.7032063007354736,9.150466553364822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7333984375,0.0,1613.7783203125,1895.4371337890625,0.0,3677.5498046875,0.9184805750846864,1.0,0.0,3.0,1.0,0.0
18105840,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8830745220184326,0.4971146583557129,0.4501194357872009,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9716938734054564,0.65105140209198,0.6173721551895142,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8441433906555176,0.4336996674537658,0.3054860234260559,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8246048092842102,0.4015282690525055,0.3837679624557495,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6949484944343567,0.2363124191761016,1.0829963684082031,284.8966979980469,284.95001220703125,300.5858764648437,292.8760681152344,298.22039794921875,297.2640991210937,284.8985290527344,1.0,0.6459413766860962,0.3815813660621643,0.3815813660621643,1.0,1.0,-3.409977436065674,0.9802826046943665,2.429694890975952,0.0738485679030418,0.8785236477851868,0.8785236477851868,0.0,193.59378051757807,202.0,58993.3671875,0.0,3387.29345703125,1.0,279.1564636230469,282.98748779296875,295.90557861328125,299.7310485839844,293.1499938964844,293.1499938964844,279.45001220703125,38613.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303119778633118,1.0,0.0,0.0,3.6782538890838623,3.678278684616089,9.027691021401552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.76611328125,0.0,1584.53955078125,1895.4371337890625,0.0,3684.00048828125,0.9135292172431946,1.0,0.0,3.0,1.0,0.0
18105900,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8809583783149719,0.4968597590923309,0.4496167302131653,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9703037738800048,0.6522827744483948,0.6182874441146851,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.843283474445343,0.4350894391536712,0.3063147962093353,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8233128190040588,0.4020252823829651,0.3841063380241394,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6937142014503479,0.2365920543670654,1.08399760723114,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.22320556640625,297.2649230957031,285.0228576660156,1.0,0.6472063660621643,0.3812312483787536,0.3812312483787536,1.0,1.0,-3.413073778152466,0.9802706837654114,2.432803153991699,0.0729630887508392,0.9638987183570862,0.9638987183570862,0.0,195.20895385742188,202.0,58132.484375,0.0,3403.92822265625,1.0,279.4027404785156,283.126708984375,295.8417053222656,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,34210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246571660041808,1.0,0.0,0.0,3.723440408706665,3.723464965820313,9.25085998915165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1484375,0.0,1602.7645263671875,1895.4371337890625,0.0,3632.073974609375,0.9221622347831726,1.0,0.0,3.0,1.0,0.0
18105960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.879794716835022,0.4968081712722778,0.4495835602283478,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9697868824005128,0.6537144184112549,0.619630753993988,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8432145118713379,0.4366592168807983,0.3074046075344085,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8227491974830627,0.4026842713356018,0.3847258388996124,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6931858062744141,0.236992135643959,1.0858083963394165,285.015380859375,284.95001220703125,300.6072082519531,292.8601379394531,298.2276306152344,297.2679443359375,285.01422119140625,1.0,0.6486051678657532,0.3808768391609192,0.3808768391609192,1.0,1.0,-3.4188790321350098,0.981145203113556,2.4377336502075195,0.0722814351320266,0.9841600060462952,0.9841600060462952,0.0,196.4119110107422,205.0,58326.11328125,0.0,3424.522705078125,1.0,279.443359375,283.1208190917969,295.8412170410156,299.55474853515625,293.1499938964844,293.1499938964844,279.1499938964844,33269.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228758215904236,1.0,0.0,0.0,3.792535781860352,3.792560577392578,9.5973791758297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.482421875,0.0,1676.375732421875,1895.4371337890625,0.0,3615.67431640625,0.9353602528572084,1.0,0.0,3.0,1.0,0.0
18106020,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8756515979766846,0.4951872229576111,0.4486077427864074,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9670037031173706,0.6552091240882874,0.621497392654419,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8415955901145935,0.4387725591659546,0.3091512024402618,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8202516436576843,0.4031292498111725,0.3854984939098358,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6908475160598755,0.2372460216283798,1.088253617286682,284.8955078125,284.95001220703125,300.6285705566406,292.8439636230469,298.2275085449219,297.26171875,284.8973083496094,1.0,0.651236355304718,0.3801680505275726,0.3801680505275726,1.0,1.0,-3.42593002319336,0.9813562631607056,2.444573879241944,0.0707658529281616,0.8821126818656921,0.8821126818656921,0.0,199.7412109375,208.0,59176.78515625,0.0,3460.543212890625,1.0,279.1563415527344,282.9801330566406,295.87322998046875,299.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,38609.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325369596481324,1.0,0.0,0.0,3.6966047286987305,3.696629762649536,9.117994750340586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.53564453125,0.0,1605.4158935546875,1895.4371337890625,0.0,3704.372802734375,0.917588710784912,1.0,0.0,3.0,1.0,0.0
18106080,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8756515979766846,0.4951872229576111,0.4486077427864074,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9670037031173706,0.6552091240882874,0.621497392654419,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8415955901145935,0.4387725591659546,0.3091512024402618,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8202516436576843,0.4031292498111725,0.3854984939098358,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6908475160598755,0.2372460216283798,1.088253617286682,284.8955078125,284.95001220703125,300.6285705566406,292.8439636230469,298.2275085449219,297.26171875,284.8973083496094,1.0,0.651236355304718,0.3801680505275726,0.3801680505275726,1.0,1.0,-3.42593002319336,0.9813562631607056,2.444573879241944,0.0707658529281616,0.8821126818656921,0.8821126818656921,0.0,199.7412109375,208.0,59176.78515625,0.0,3460.543212890625,1.0,279.1563415527344,282.9801330566406,295.87322998046875,299.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,38609.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325369596481324,1.0,0.0,0.0,3.6966047286987305,3.696629762649536,9.117994750340586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.53564453125,0.0,1605.4158935546875,1895.4371337890625,0.0,3704.372802734375,0.917588710784912,1.0,0.0,3.0,1.0,0.0
18106140,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.872553825378418,0.4948871731758117,0.4480739235877991,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9651235938072203,0.657789409160614,0.6236721277236938,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8408146500587463,0.441816508769989,0.3111240565776825,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8184716701507568,0.4042493999004364,0.386418879032135,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.689149022102356,0.2378831654787063,1.0908615589141846,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.23486328125,297.26580810546875,285.0147399902344,1.0,0.653835117816925,0.3794592320919037,0.3794592320919037,1.0,1.0,-3.4345078468322754,0.9820749759674072,2.452432870864868,0.0691402852535247,0.9888297319412231,0.9888297319412231,0.0,202.54196166992188,211.0,58482.171875,0.0,3497.24365234375,1.0,279.4435729980469,283.11541748046875,295.8085021972656,299.5318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250404238700868,1.0,0.0,0.0,3.808422803878784,3.80844783782959,9.677954722064896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7548828125,0.0,1695.810791015625,1895.4371337890625,0.0,3635.599853515625,0.938932716846466,1.0,0.0,3.0,1.0,0.0
18106200,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.872553825378418,0.4948871731758117,0.4480739235877991,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9651235938072203,0.657789409160614,0.6236721277236938,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8408146500587463,0.441816508769989,0.3111240565776825,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8184716701507568,0.4042493999004364,0.386418879032135,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.689149022102356,0.2378831654787063,1.0908615589141846,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.23486328125,297.26580810546875,285.0147399902344,1.0,0.653835117816925,0.3794592320919037,0.3794592320919037,1.0,1.0,-3.4345078468322754,0.9820749759674072,2.452432870864868,0.0691402852535247,0.9888297319412231,0.9888297319412231,0.0,202.54196166992188,211.0,58482.171875,0.0,3497.24365234375,1.0,279.4435729980469,283.11541748046875,295.8085021972656,299.5318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250404238700868,1.0,0.0,0.0,3.808422803878784,3.80844783782959,9.677954722064896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7548828125,0.0,1695.810791015625,1895.4371337890625,0.0,3635.599853515625,0.938932716846466,1.0,0.0,3.0,1.0,0.0
18106260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8686231374740601,0.4932681024074554,0.4471035897731781,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9623608589172364,0.6591864228248596,0.6254541277885437,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8393572568893433,0.4439988136291504,0.3129223585128784,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8160508871078491,0.4046521186828613,0.387155681848526,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6868923902511597,0.2380924969911575,1.0931177139282229,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,298.2345886230469,297.2595520019531,284.8960876464844,1.0,0.6564075350761414,0.3787313997745514,0.3787313997745514,1.0,1.0,-3.441255807876587,0.982109546661377,2.45914626121521,0.0675326585769653,0.8855172395706177,0.8855172395706177,0.0,205.86376953125,214.0,59342.8359375,0.0,3532.792236328125,1.0,279.1562194824219,282.9729919433594,295.84033203125,299.68701171875,293.1499938964844,293.1499938964844,279.45001220703125,38605.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346646666526794,1.0,0.0,0.0,3.713747978210449,3.713773012161255,9.2027607934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5107421875,0.0,1625.0926513671875,1895.4371337890625,0.0,3723.822265625,0.9213868975639344,1.0,0.0,3.0,1.0,0.0
18106320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8686231374740601,0.4932681024074554,0.4471035897731781,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9623608589172364,0.6591864228248596,0.6254541277885437,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8393572568893433,0.4439988136291504,0.3129223585128784,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8160508871078491,0.4046521186828613,0.387155681848526,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6868923902511597,0.2380924969911575,1.0931177139282229,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,298.2345886230469,297.2595520019531,284.8960876464844,1.0,0.6564075350761414,0.3787313997745514,0.3787313997745514,1.0,1.0,-3.441255807876587,0.982109546661377,2.45914626121521,0.0675326585769653,0.8855172395706177,0.8855172395706177,0.0,205.86376953125,214.0,59342.8359375,0.0,3532.792236328125,1.0,279.1562194824219,282.9729919433594,295.84033203125,299.68701171875,293.1499938964844,293.1499938964844,279.45001220703125,38605.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346646666526794,1.0,0.0,0.0,3.713747978210449,3.713773012161255,9.2027607934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5107421875,0.0,1625.0926513671875,1895.4371337890625,0.0,3723.822265625,0.9213868975639344,1.0,0.0,3.0,1.0,0.0
18106380,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8656841516494751,0.4929715096950531,0.4465691745281219,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9604924321174622,0.6616802215576172,0.6275415420532227,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.838699221611023,0.4471262693405151,0.3149487972259521,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8143149614334106,0.405735433101654,0.388037770986557,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6852442622184753,0.2386890798807144,1.0955328941345217,285.0164489746094,284.95001220703125,300.6928100585937,292.7947692871094,298.241943359375,297.2637939453125,285.0153503417969,1.0,0.6589484214782715,0.3780035972595215,0.3780035972595215,1.0,1.0,-3.449514627456665,0.9826428890228271,2.466871738433838,0.0658066049218177,0.9932675957679749,0.9932675957679749,0.0,208.65866088867188,217.0,58621.6796875,0.0,3569.014404296875,1.0,279.44366455078125,283.1103515625,295.7753295898437,299.5072326660156,293.1499938964844,293.1499938964844,279.1499938964844,33378.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927108108997345,1.0,0.0,0.0,3.8228626251220703,3.822887897491455,9.751482821229729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6953125,0.0,1713.584716796875,1895.4371337890625,0.0,3654.60595703125,0.9422353506088256,1.0,0.0,3.0,1.0,0.0
18106440,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8656841516494751,0.4929715096950531,0.4465691745281219,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9604924321174622,0.6616802215576172,0.6275415420532227,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.838699221611023,0.4471262693405151,0.3149487972259521,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8143149614334106,0.405735433101654,0.388037770986557,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6852442622184753,0.2386890798807144,1.0955328941345217,285.0164489746094,284.95001220703125,300.6928100585937,292.7947692871094,298.241943359375,297.2637939453125,285.0153503417969,1.0,0.6589484214782715,0.3780035972595215,0.3780035972595215,1.0,1.0,-3.449514627456665,0.9826428890228271,2.466871738433838,0.0658066049218177,0.9932675957679749,0.9932675957679749,0.0,208.65866088867188,217.0,58621.6796875,0.0,3569.014404296875,1.0,279.44366455078125,283.1103515625,295.7753295898437,299.5072326660156,293.1499938964844,293.1499938964844,279.1499938964844,33378.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927108108997345,1.0,0.0,0.0,3.8228626251220703,3.822887897491455,9.751482821229729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6953125,0.0,1713.584716796875,1895.4371337890625,0.0,3654.60595703125,0.9422353506088256,1.0,0.0,3.0,1.0,0.0
18106500,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8642632961273193,0.4922846257686615,0.446340262889862,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.959594428539276,0.6624618172645569,0.6286370754241943,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8384213447570801,0.4483475983142853,0.3160116970539093,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8135010004043579,0.406015396118164,0.3885464370250702,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.684499204158783,0.2388471215963363,1.0970348119735718,284.880859375,284.95001220703125,300.7034606933594,292.7865905761719,298.24273681640625,297.261962890625,284.8773193359375,1.0,0.6602875590324402,0.3776396811008453,0.3776396811008453,1.0,1.0,-3.4542596340179443,0.9831026196479796,2.4711570739746094,0.0650981813669204,0.9031953811645508,0.9031953811645508,0.0,210.0908660888672,217.0,59730.84375,0.0,3588.8603515625,1.0,279.1938171386719,282.9533386230469,295.8241271972656,299.7274780273437,293.1499938964844,293.1499938964844,279.1499938964844,36794.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933916449546814,1.0,0.0,0.0,3.806154251098633,3.806180000305176,9.66642915045668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6328125,0.0,1720.1380615234375,1895.4371337890625,0.0,3716.98681640625,0.9390308260917664,1.0,0.0,3.0,1.0,0.0
18106560,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8619554042816162,0.491359680891037,0.4456060528755188,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9577516913414,0.6629830002784729,0.6292393207550049,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.837388813495636,0.4493815302848816,0.316800057888031,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8119451403617859,0.4060993194580078,0.3887398540973663,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6830647587776184,0.2388581335544586,1.0976125001907349,284.8934936523437,284.95001220703125,300.714111328125,292.7784423828125,298.2415771484375,297.2575378417969,284.89532470703125,1.0,0.6614667177200317,0.3772803843021393,0.3772803843021393,1.0,1.0,-3.455979824066162,0.982575297355652,2.4734046459198,0.0641744881868362,0.8890107274055481,0.8890107274055481,0.0,211.97482299804688,220.0,59494.1328125,0.0,3604.125,1.0,279.1565246582031,282.966552734375,295.80712890625,299.662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38551.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936645209789276,1.0,0.0,0.0,3.7297847270965576,3.7298097610473633,9.28241092879034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6982421875,0.0,1643.268310546875,1895.4371337890625,0.0,3741.896728515625,0.924989640712738,1.0,0.0,3.0,1.0,0.0
18106620,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.859168529510498,0.4910650253295898,0.4450734257698059,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.955897569656372,0.6653886437416077,0.6312411427497864,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8368453979492188,0.4525928497314453,0.3188821673393249,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8102372884750366,0.4071469902992248,0.3895869553089142,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6814675331115723,0.239417478442192,1.0998562574386597,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2489624023437,297.2619323730469,285.01593017578125,1.0,0.6639553904533386,0.3765617609024048,0.3765617609024048,1.0,1.0,-3.463956832885742,0.9830220937728882,2.4809346199035645,0.0624375343322753,0.9975498914718628,0.9975498914718628,0.0,214.7648162841797,223.0,58749.0859375,0.0,3639.937255859375,1.0,279.4437866210937,283.1054382324219,295.7425842285156,299.4821472167969,293.1499938964844,293.1499938964844,279.1499938964844,33424.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290553331375122,1.0,0.0,0.0,3.836364984512329,3.836390495300293,9.820489594858373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2216796875,0.0,1730.3060302734375,1895.4371337890625,0.0,3672.479248046875,0.9453232884407043,1.0,0.0,3.0,1.0,0.0
18106680,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.859168529510498,0.4910650253295898,0.4450734257698059,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.955897569656372,0.6653886437416077,0.6312411427497864,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8368453979492188,0.4525928497314453,0.3188821673393249,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8102372884750366,0.4071469902992248,0.3895869553089142,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6814675331115723,0.239417478442192,1.0998562574386597,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2489624023437,297.2619323730469,285.01593017578125,1.0,0.6639553904533386,0.3765617609024048,0.3765617609024048,1.0,1.0,-3.463956832885742,0.9830220937728882,2.4809346199035645,0.0624375343322753,0.9975498914718628,0.9975498914718628,0.0,214.7648162841797,223.0,58749.0859375,0.0,3639.937255859375,1.0,279.4437866210937,283.1054382324219,295.7425842285156,299.4821472167969,293.1499938964844,293.1499938964844,279.1499938964844,33424.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290553331375122,1.0,0.0,0.0,3.836364984512329,3.836390495300293,9.820489594858373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2216796875,0.0,1730.3060302734375,1895.4371337890625,0.0,3672.479248046875,0.9453232884407043,1.0,0.0,3.0,1.0,0.0
18106740,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8556276559829712,0.4894543290138244,0.4441171288490295,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9531795382499696,0.6665921211242676,0.6328548192977905,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8356679677963257,0.4549175798892975,0.3207870125770569,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8078934550285339,0.4074710607528686,0.3902566134929657,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6793619990348816,0.239548310637474,1.1017786264419556,284.8921813964844,284.95001220703125,300.75634765625,292.74639892578125,298.2484436035156,297.2556457519531,284.8939819335937,1.0,0.6664248108863831,0.3758431375026703,0.3758431375026703,1.0,1.0,-3.470165729522705,0.982865869998932,2.487299919128418,0.060788694769144,0.8919340968132019,0.8919340968132019,0.0,218.0784606933593,226.0,59632.78125,0.0,3674.66943359375,1.0,279.1560363769531,282.95965576171875,295.7751159667969,299.6387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385738372802734,1.0,0.0,0.0,3.744705677032471,3.744730949401856,9.356828059026155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.64990234375,0.0,1660.9471435546875,1895.4371337890625,0.0,3759.46875,0.9282437562942504,1.0,0.0,3.0,1.0,0.0
18106800,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8556276559829712,0.4894543290138244,0.4441171288490295,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9531795382499696,0.6665921211242676,0.6328548192977905,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8356679677963257,0.4549175798892975,0.3207870125770569,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8078934550285339,0.4074710607528686,0.3902566134929657,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6793619990348816,0.239548310637474,1.1017786264419556,284.8921813964844,284.95001220703125,300.75634765625,292.74639892578125,298.2484436035156,297.2556457519531,284.8939819335937,1.0,0.6664248108863831,0.3758431375026703,0.3758431375026703,1.0,1.0,-3.470165729522705,0.982865869998932,2.487299919128418,0.060788694769144,0.8919340968132019,0.8919340968132019,0.0,218.0784606933593,226.0,59632.78125,0.0,3674.66943359375,1.0,279.1560363769531,282.95965576171875,295.7751159667969,299.6387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385738372802734,1.0,0.0,0.0,3.744705677032471,3.744730949401856,9.356828059026155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.64990234375,0.0,1660.9471435546875,1895.4371337890625,0.0,3759.46875,0.9282437562942504,1.0,0.0,3.0,1.0,0.0
18106860,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8529779314994812,0.4891648888587951,0.4435832500457763,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9513343572616576,0.6689110994338989,0.6347669363021851,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8352256417274475,0.4582152664661407,0.3229230940341949,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8061912655830383,0.4084851443767547,0.3910671472549438,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6778093576431274,0.2400732338428497,1.1038538217544556,285.0176696777344,284.95001220703125,300.7771911621094,292.7308959960937,298.255859375,297.2601928710937,285.01666259765625,1.0,0.668862521648407,0.375151515007019,0.375151515007019,1.0,1.0,-3.477851152420044,0.9832765460014344,2.494574546813965,0.0590908266603946,1.0,1.0,0.0,220.866455078125,229.0,58865.96484375,0.0,3710.04248046875,1.0,279.44384765625,283.1008605957031,295.71075439453125,299.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33479.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308847784996032,1.0,0.0,0.0,3.848775148391724,3.848800659179688,9.884128076009802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4189453125,0.0,1745.8775634765625,1895.4371337890625,0.0,3689.24853515625,0.9481672048568726,1.0,0.0,3.0,1.0,0.0
18106920,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8529779314994812,0.4891648888587951,0.4435832500457763,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9513343572616576,0.6689110994338989,0.6347669363021851,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8352256417274475,0.4582152664661407,0.3229230940341949,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8061912655830383,0.4084851443767547,0.3910671472549438,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6778093576431274,0.2400732338428497,1.1038538217544556,285.0176696777344,284.95001220703125,300.7771911621094,292.7308959960937,298.255859375,297.2601928710937,285.01666259765625,1.0,0.668862521648407,0.375151515007019,0.375151515007019,1.0,1.0,-3.477851152420044,0.9832765460014344,2.494574546813965,0.0590908266603946,1.0,1.0,0.0,220.866455078125,229.0,58865.96484375,0.0,3710.04248046875,1.0,279.44384765625,283.1008605957031,295.71075439453125,299.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33479.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308847784996032,1.0,0.0,0.0,3.848775148391724,3.848800659179688,9.884128076009802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4189453125,0.0,1745.8775634765625,1895.4371337890625,0.0,3689.24853515625,0.9481672048568726,1.0,0.0,3.0,1.0,0.0
18106980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8502871990203857,0.48781618475914,0.4428742229938507,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.949233889579773,0.6698539853096008,0.6361438632011414,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8344607949256897,0.4602327942848205,0.3246189057826996,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8043643236160278,0.408742755651474,0.3916652202606201,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.676215648651123,0.2401710152626037,1.105539321899414,284.8844299316406,284.95001220703125,300.7945251464844,292.7182006835937,298.25543212890625,297.2550048828125,284.8861694335937,1.0,0.6709338426589966,0.3745705783367157,0.3745705783367157,1.0,1.0,-3.483451128005981,0.9833253622055054,2.5001256465911865,0.057804487645626,0.89676433801651,0.89676433801651,0.0,223.5751342773437,229.0,59821.3515625,0.0,3739.91845703125,1.0,279.1622009277344,282.94757080078125,295.7523803710937,299.6358337402344,293.1499938964844,293.1499938964844,279.1499938964844,38507.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399300813674928,1.0,0.0,0.0,3.775246620178223,3.7752721309661865,9.510074505669764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6552734375,0.0,1696.435302734375,1895.4371337890625,0.0,3771.808837890625,0.9347457885742188,1.0,0.0,3.0,1.0,0.0
18107040,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8496057391166687,0.4875629246234894,0.4426294565200805,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.948634922504425,0.6700209379196167,0.6362916231155396,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8341653347015381,0.4606147110462188,0.3248791992664337,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8038578629493713,0.4087742567062378,0.3917026221752167,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6757703423500061,0.2401703894138336,1.105621576309204,284.8927001953125,284.95001220703125,300.7978210449219,292.7158203125,298.2552490234375,297.25390625,284.8942565917969,1.0,0.6712842583656311,0.3744599223136902,0.3744599223136902,1.0,1.0,-3.4837911128997803,0.9830970764160156,2.5006940364837646,0.0574897639453411,0.8955020308494568,0.8955020308494568,0.0,224.18077087402344,217.0,59762.40625,0.0,3744.362548828125,1.0,279.1568298339844,282.9546813964844,295.74346923828125,299.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38493.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402782320976256,1.0,0.0,0.0,3.758821487426758,3.7588469982147217,9.427503186998364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3525390625,0.0,1676.8568115234375,1895.4371337890625,0.0,3774.97412109375,0.9313786625862122,1.0,0.0,3.0,1.0,0.0
18107100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8502926230430603,0.4873090982437134,0.4420285522937774,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9503124356269836,0.6710212826728821,0.636873722076416,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8358789682388306,0.4622083604335785,0.325758546590805,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8050184845924377,0.4091761410236358,0.3918400108814239,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6767047047615051,0.2403523176908493,1.1056621074676514,285.0193176269531,284.95001220703125,300.8080444335937,292.70849609375,298.2579650878906,297.2550048828125,285.02197265625,1.0,0.6706150770187378,0.3741140961647033,0.3741140961647033,1.0,1.0,-3.485035896301269,0.9824441075325012,2.502591848373413,0.0564897879958152,0.9819754958152772,0.9819754958152772,0.0,223.05148315429688,217.0,58802.38671875,0.0,3740.72705078125,1.0,279.4046630859375,283.0985412597656,295.68072509765625,299.3885498046875,293.1499938964844,293.1499938964844,279.45001220703125,34467.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934529185295105,1.0,0.0,0.0,3.796500205993652,3.796525478363037,9.61745513450296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.103515625,0.0,1690.4195556640625,1895.4371337890625,0.0,3722.584716796875,0.9386624097824096,1.0,0.0,3.0,1.0,0.0
18107160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.853070855140686,0.4872969686985016,0.4418590068817138,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9544826745986938,0.6722622513771057,0.6378598213195801,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8395358324050903,0.464014321565628,0.3268827497959137,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8081433773040771,0.4097700119018554,0.3922228217124939,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6793661117553711,0.2406803518533706,1.1063244342803955,285.01727294921875,284.95001220703125,300.81817626953125,292.7012939453125,298.2625732421875,297.2587585449219,285.0162353515625,1.0,0.6694806218147278,0.3737705945968628,0.3737705945968628,1.0,1.0,-3.488624095916748,0.9825628995895386,2.50606107711792,0.05564571544528,1.0,1.0,0.0,220.0507202148437,205.0,58941.54296875,0.0,3731.720947265625,1.0,279.4439392089844,283.0960693359375,295.6804504394531,299.4319763183594,293.1499938964844,293.1499938964844,279.1499938964844,33570.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932534158229828,1.0,0.0,0.0,3.858843326568604,3.858868837356568,9.935907883118489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.126953125,0.0,1758.95068359375,1895.4371337890625,0.0,3704.347412109375,0.9505162239074708,1.0,0.0,3.0,1.0,0.0
18107220,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8596012592315674,0.4857885241508484,0.4405759572982788,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9638691544532776,0.6733351945877075,0.6389227509498596,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8479901552200317,0.4665608406066894,0.3286230266094208,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8152384161949158,0.410090833902359,0.3924566209316253,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6857169270515442,0.2408218532800674,1.1062268018722534,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2620849609375,297.253173828125,284.8919677734375,1.0,0.6657670140266418,0.3730835616588592,0.3730835616588592,1.0,1.0,-3.4906275272369385,0.9810966849327089,2.509530782699585,0.0538066327571868,0.8956461548805237,0.8956461548805237,0.0,212.53775024414065,193.0,59788.3828125,0.0,3691.888427734375,1.0,279.15679931640625,282.9491271972656,295.7138061523437,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,38599.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416677951812744,1.0,0.0,0.0,3.7658615112304688,3.7658870220184326,9.46285013014858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67529296875,0.0,1685.9976806640625,1895.4371337890625,0.0,3787.5986328125,0.933006227016449,1.0,0.0,3.0,1.0,0.0
18107280,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8596012592315674,0.4857885241508484,0.4405759572982788,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9638691544532776,0.6733351945877075,0.6389227509498596,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8479901552200317,0.4665608406066894,0.3286230266094208,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8152384161949158,0.410090833902359,0.3924566209316253,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6857169270515442,0.2408218532800674,1.1062268018722534,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2620849609375,297.253173828125,284.8919677734375,1.0,0.6657670140266418,0.3730835616588592,0.3730835616588592,1.0,1.0,-3.4906275272369385,0.9810966849327089,2.509530782699585,0.0538066327571868,0.8956461548805237,0.8956461548805237,0.0,212.53775024414065,193.0,59788.3828125,0.0,3691.888427734375,1.0,279.15679931640625,282.9491271972656,295.7138061523437,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,38599.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416677951812744,1.0,0.0,0.0,3.7658615112304688,3.7658870220184326,9.46285013014858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67529296875,0.0,1685.9976806640625,1895.4371337890625,0.0,3787.5986328125,0.933006227016449,1.0,0.0,3.0,1.0,0.0
18107340,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8697752356529236,0.4856471717357635,0.4396959841251373,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9762957096099854,0.6755797863006592,0.6402567625045776,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8600227236747742,0.4701560437679291,0.3305866122245788,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8250935673713684,0.4111571907997131,0.3928069770336151,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949065327644348,0.2414219379425048,1.1062065362930298,285.01580810546875,284.95001220703125,300.8579406738281,292.6742858886719,298.2698669433594,297.25909423828125,285.01483154296875,1.0,0.6610084176063538,0.3723965287208557,0.3723965287208557,1.0,1.0,-3.4939210414886475,0.9800584316253662,2.513862609863281,0.0518216304481029,1.0,1.0,0.0,202.50210571289065,181.0,58936.203125,0.0,3640.135986328125,1.0,279.4439697265625,283.0919189453125,295.6520080566406,299.40283203125,293.1499938964844,293.1499938964844,279.1499938964844,33652.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335908889770508,1.0,0.0,0.0,3.862765312194824,3.862791061401367,9.956115718523506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.86328125,0.0,1764.4256591796875,1895.4371337890625,0.0,3714.010986328125,0.9514312148094176,1.0,0.0,3.0,1.0,0.0
18107400,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8697752356529236,0.4856471717357635,0.4396959841251373,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9762957096099854,0.6755797863006592,0.6402567625045776,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8600227236747742,0.4701560437679291,0.3305866122245788,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8250935673713684,0.4111571907997131,0.3928069770336151,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949065327644348,0.2414219379425048,1.1062065362930298,285.01580810546875,284.95001220703125,300.8579406738281,292.6742858886719,298.2698669433594,297.25909423828125,285.01483154296875,1.0,0.6610084176063538,0.3723965287208557,0.3723965287208557,1.0,1.0,-3.4939210414886475,0.9800584316253662,2.513862609863281,0.0518216304481029,1.0,1.0,0.0,202.50210571289065,181.0,58936.203125,0.0,3640.135986328125,1.0,279.4439697265625,283.0919189453125,295.6520080566406,299.40283203125,293.1499938964844,293.1499938964844,279.1499938964844,33652.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335908889770508,1.0,0.0,0.0,3.862765312194824,3.862791061401367,9.956115718523506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.86328125,0.0,1764.4256591796875,1895.4371337890625,0.0,3714.010986328125,0.9514312148094176,1.0,0.0,3.0,1.0,0.0
18107460,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8814340233802795,0.4842506945133209,0.4384013414382934,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9887429475784302,0.6766432523727417,0.6411951780319214,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8738124370574951,0.4728752374649048,0.3323621451854706,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8361420631408691,0.4115391373634338,0.3929819464683532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7053346633911133,0.2416476756334304,1.1059331893920898,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.269775390625,297.25421142578125,284.89190673828125,1.0,0.6557074189186096,0.3717641234397888,0.3717641234397888,1.0,1.0,-3.49552059173584,0.9786165356636048,2.516903877258301,0.0501032806932926,0.8956781625747681,0.8956781625747681,0.0,191.9539031982422,169.0,59776.5,0.0,3581.088134765625,1.0,279.1567687988281,282.94635009765625,295.6872863769531,299.55865478515625,293.1499938964844,293.1499938964844,279.45001220703125,38641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425073862075806,1.0,0.0,0.0,3.767786264419556,3.76781177520752,9.47252544847288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.3974609375,0.0,1688.607666015625,1895.4371337890625,0.0,3795.218994140625,0.9334747195243835,1.0,0.0,3.0,1.0,0.0
