time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8814340233802795,0.4842506945133209,0.4384013414382934,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9887429475784302,0.6766432523727417,0.6411951780319214,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8738124370574951,0.4728752374649048,0.3323621451854706,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8361420631408691,0.4115391373634338,0.3929819464683532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7053346633911133,0.2416476756334304,1.1059331893920898,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.269775390625,297.25421142578125,284.89190673828125,1.0,0.6557074189186096,0.3717641234397888,0.3717641234397888,1.0,1.0,-3.49552059173584,0.9786165356636048,2.516903877258301,0.0501032806932926,0.8956781625747681,0.8956781625747681,0.0,191.9539031982422,169.0,59776.5,0.0,3581.088134765625,1.0,279.1567687988281,282.94635009765625,295.6872863769531,299.55865478515625,293.1499938964844,293.1499938964844,279.45001220703125,38641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425073862075806,1.0,0.0,0.0,3.767786264419556,3.76781177520752,9.47252544847288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.3974609375,0.0,1688.607666015625,1895.4371337890625,0.0,3795.218994140625,0.9334747195243835,1.0,0.0,3.0,1.0,0.0
18107580,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8955146670341492,0.4841831624507904,0.4375689625740051,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6789408922195435,0.6390159130096436,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8901392817497253,0.476625382900238,0.3344148695468902,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8492523431777954,0.4126417934894562,0.3933431506156921,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7169602513313293,0.2423045784235,1.106059193611145,285.0151672363281,284.95001220703125,300.89617919921875,292.6506042480469,298.27789306640625,297.2608642578125,285.01373291015625,1.0,0.6499229073524475,0.3711317479610443,0.3711317479610443,1.0,1.0,-3.495587110519409,0.9766791462898254,2.5189080238342285,0.0482878424227237,1.0,1.0,0.0,180.9122772216797,157.0,58897.5078125,0.0,3514.722412109375,1.0,279.44403076171875,283.0887451171875,295.6275634765625,299.3764953613281,293.1499938964844,293.1499938964844,279.1499938964844,33671.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934284508228302,1.0,0.0,0.0,3.8642425537109375,3.864268302917481,9.963732736650854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.787109375,0.0,1766.3973388671875,1895.4371337890625,0.0,3720.349609375,0.9517675042152404,1.0,0.0,3.0,1.0,0.0
18107640,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8955146670341492,0.4841831624507904,0.4375689625740051,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6789408922195435,0.6390159130096436,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8901392817497253,0.476625382900238,0.3344148695468902,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8492523431777954,0.4126417934894562,0.3933431506156921,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7169602513313293,0.2423045784235,1.106059193611145,285.0151672363281,284.95001220703125,300.89617919921875,292.6506042480469,298.27789306640625,297.2608642578125,285.01373291015625,1.0,0.6499229073524475,0.3711317479610443,0.3711317479610443,1.0,1.0,-3.495587110519409,0.9766791462898254,2.5189080238342285,0.0482878424227237,1.0,1.0,0.0,180.9122772216797,157.0,58897.5078125,0.0,3514.722412109375,1.0,279.44403076171875,283.0887451171875,295.6275634765625,299.3764953613281,293.1499938964844,293.1499938964844,279.1499938964844,33671.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934284508228302,1.0,0.0,0.0,3.8642425537109375,3.864268302917481,9.963732736650854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.787109375,0.0,1766.3973388671875,1895.4371337890625,0.0,3720.349609375,0.9517675042152404,1.0,0.0,3.0,1.0,0.0
18107700,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.900274932384491,0.4835603833198547,0.4372492730617523,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.6804531216621399,0.6289225220680237,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8961188197135925,0.4780793488025665,0.3355343341827392,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8539212346076965,0.4128827154636383,0.3936578929424286,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7207925319671631,0.2424564659595489,1.1067458391189575,284.8700866699219,284.95001220703125,300.90545654296875,292.6452941894531,298.2802734375,297.2628173828125,284.8661193847656,1.0,0.6462624669075012,0.3708155453205108,0.3708155453205108,1.0,1.0,-3.484064817428589,0.9719393253326416,2.512125492095948,0.0469810701906681,0.9043775200843812,0.9043775200843812,0.0,176.98568725585938,157.0,59812.20703125,0.0,3465.265625,1.0,279.1936340332031,282.92626953125,295.6781921386719,299.5901794433594,293.1499938964844,293.1499938964844,279.1499938964844,37268.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406108260154724,1.0,0.0,0.0,3.839301347732544,3.839327573776245,9.835529226620563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1591796875,0.0,1764.1300048828125,1895.4371337890625,0.0,3777.997314453125,0.9466593265533448,1.0,0.0,3.0,1.0,0.0
18107760,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9052378535270692,0.4826871156692505,0.4363631308078766,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.6825522780418396,0.6177612543106079,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9023722410202026,0.4793333113193512,0.3363171815872192,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8588880300521851,0.4129176139831543,0.3935936391353607,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.724734365940094,0.2424646615982055,1.1062743663787842,284.8772277832031,284.95001220703125,300.91461181640625,292.6402282714844,298.28350830078125,297.26568603515625,284.8789367675781,1.0,0.642224907875061,0.3705734312534332,0.3705734312534332,1.0,1.0,-3.470825672149658,0.966880202293396,2.503945589065552,0.0453124679625034,0.8819757103919983,0.8819757103919983,0.0,172.7158966064453,145.0,59322.19140625,0.0,3407.536865234375,1.0,279.15594482421875,282.9384460449219,295.6620483398437,299.51318359375,293.1499938964844,293.1499938964844,279.45001220703125,39436.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425223469734192,1.0,0.0,0.0,3.745548725128174,3.7455742359161377,9.361041861666308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.1162109375,0.0,1668.4766845703125,1895.4371337890625,0.0,3795.354736328125,0.9289419054985046,1.0,0.0,3.0,1.0,0.0
18107820,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9191070199012756,0.48247230052948,0.4355082511901855,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6900922060012817,0.5919238328933716,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9187908172607422,0.4830476641654968,0.3384265005588531,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8714351654052734,0.4138757586479187,0.3939332664012909,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7344135642051697,0.243050992488861,1.1065739393234253,284.99053955078125,284.95001220703125,300.9325866699219,292.6310119628906,298.3066101074219,297.2947692871094,284.98895263671875,1.0,0.6332858204841614,0.3700892329216003,0.3700892329216003,1.0,1.0,-3.4420318603515625,0.9560298323631288,2.486001968383789,0.0421111583709716,0.9704015254974364,0.9704015254974364,0.0,163.1869354248047,133.0,58033.59375,0.0,3284.008056640625,1.0,279.4437561035156,283.07586669921875,295.5984191894531,299.3008728027344,293.1499938964844,293.1499938964844,279.1499938964844,34330.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322974681854248,1.0,0.0,0.0,3.820540189743042,3.8205654621124254,9.739637789607514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.974609375,0.0,1718.233154296875,1895.4371337890625,0.0,3702.18212890625,0.9422544836997986,1.0,0.0,3.0,1.0,0.0
18107880,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9191070199012756,0.48247230052948,0.4355082511901855,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6900922060012817,0.5919238328933716,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9187908172607422,0.4830476641654968,0.3384265005588531,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8714351654052734,0.4138757586479187,0.3939332664012909,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7344135642051697,0.243050992488861,1.1065739393234253,284.99053955078125,284.95001220703125,300.9325866699219,292.6310119628906,298.3066101074219,297.2947692871094,284.98895263671875,1.0,0.6332858204841614,0.3700892329216003,0.3700892329216003,1.0,1.0,-3.4420318603515625,0.9560298323631288,2.486001968383789,0.0421111583709716,0.9704015254974364,0.9704015254974364,0.0,163.1869354248047,133.0,58033.59375,0.0,3284.008056640625,1.0,279.4437561035156,283.07586669921875,295.5984191894531,299.3008728027344,293.1499938964844,293.1499938964844,279.1499938964844,34330.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322974681854248,1.0,0.0,0.0,3.820540189743042,3.8205654621124254,9.739637789607514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.974609375,0.0,1718.233154296875,1895.4371337890625,0.0,3702.18212890625,0.9422544836997986,1.0,0.0,3.0,1.0,0.0
18107940,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9356228113174438,0.4810744822025299,0.4342400729656219,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6989441514015198,0.5637589693069458,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.938384175300598,0.485908567905426,0.3403346240520477,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8860931396484375,0.4141678512096405,0.3940770626068115,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7457073926925659,0.2433197349309921,1.106714963912964,284.8800964355469,284.95001220703125,300.95001220703125,292.6229858398437,298.328857421875,297.3233947753906,284.8815612792969,1.0,0.6234568357467651,0.3696050643920898,0.3696050643920898,1.0,1.0,-3.409285306930542,0.9438934922218324,2.4653918743133545,0.0387547649443149,0.8593235015869141,0.8593235015869141,0.0,153.1679229736328,136.0,58167.29296875,0.0,3150.617919921875,1.0,279.1568908691406,282.9544372558594,295.6329040527344,299.41192626953125,293.1499938964844,293.1499938964844,279.45001220703125,40117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381645321846008,1.0,0.0,0.0,3.658282518386841,3.6583073139190674,8.929924320000282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.4814453125,0.0,1573.27783203125,1895.4371337890625,0.0,3755.741943359375,0.9102679491043092,1.0,0.0,3.0,1.0,0.0
18108000,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9356228113174438,0.4810744822025299,0.4342400729656219,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6989441514015198,0.5637589693069458,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.938384175300598,0.485908567905426,0.3403346240520477,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8860931396484375,0.4141678512096405,0.3940770626068115,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7457073926925659,0.2433197349309921,1.106714963912964,284.8800964355469,284.95001220703125,300.95001220703125,292.6229858398437,298.328857421875,297.3233947753906,284.8815612792969,1.0,0.6234568357467651,0.3696050643920898,0.3696050643920898,1.0,1.0,-3.409285306930542,0.9438934922218324,2.4653918743133545,0.0387547649443149,0.8593235015869141,0.8593235015869141,0.0,153.1679229736328,136.0,58167.29296875,0.0,3150.617919921875,1.0,279.1568908691406,282.9544372558594,295.6329040527344,299.41192626953125,293.1499938964844,293.1499938964844,279.45001220703125,40117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381645321846008,1.0,0.0,0.0,3.658282518386841,3.6583073139190674,8.929924320000282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.4814453125,0.0,1573.27783203125,1895.4371337890625,0.0,3755.741943359375,0.9102679491043092,1.0,0.0,3.0,1.0,0.0
18108060,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.94707989692688,0.4810499548912048,0.4336874485015869,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.7095122933387756,0.5453229546546936,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.952649176120758,0.4898886382579803,0.3427190482616424,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8967013955116272,0.4152458906173706,0.394646018743515,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7540934681892395,0.2441461682319641,1.108574151992798,284.99713134765625,284.95001220703125,300.9665832519531,292.6153259277344,298.3627014160156,297.36480712890625,284.9968566894531,1.0,0.6182343363761902,0.3696906566619873,0.3696906566619873,1.0,1.0,-3.392207622528076,0.938550055027008,2.453657627105713,0.0376219265162944,0.9520415663719176,0.9520415663719176,0.0,146.99957275390625,154.0,57237.890625,0.0,3076.565185546875,1.0,279.4423217773437,283.09600830078125,295.5793762207031,299.2203063964844,293.1499938964844,293.1499938964844,279.1499938964844,34163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270924925804138,1.0,0.0,0.0,3.7423713207244873,3.742395877838135,9.345166631646862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.009765625,0.0,1624.2933349609375,1895.4371337890625,0.0,3654.462646484375,0.924834668636322,1.0,0.0,3.0,1.0,0.0
18108120,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.94707989692688,0.4810499548912048,0.4336874485015869,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.7095122933387756,0.5453229546546936,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.952649176120758,0.4898886382579803,0.3427190482616424,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8967013955116272,0.4152458906173706,0.394646018743515,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7540934681892395,0.2441461682319641,1.108574151992798,284.99713134765625,284.95001220703125,300.9665832519531,292.6153259277344,298.3627014160156,297.36480712890625,284.9968566894531,1.0,0.6182343363761902,0.3696906566619873,0.3696906566619873,1.0,1.0,-3.392207622528076,0.938550055027008,2.453657627105713,0.0376219265162944,0.9520415663719176,0.9520415663719176,0.0,146.99957275390625,154.0,57237.890625,0.0,3076.565185546875,1.0,279.4423217773437,283.09600830078125,295.5793762207031,299.2203063964844,293.1499938964844,293.1499938964844,279.1499938964844,34163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270924925804138,1.0,0.0,0.0,3.7423713207244873,3.742395877838135,9.345166631646862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.009765625,0.0,1624.2933349609375,1895.4371337890625,0.0,3654.462646484375,0.924834668636322,1.0,0.0,3.0,1.0,0.0
18108180,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9447243213653564,0.4799921810626983,0.4330680966377258,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7167982459068298,0.5481719970703125,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.953077495098114,0.4928047060966491,0.3449358642101288,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8955934643745422,0.4156803786754608,0.395283043384552,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7534629702568054,0.2446354478597641,1.11149001121521,284.9017944335937,284.95001220703125,300.9808044433594,292.6078186035156,298.3804626464844,297.3830871582031,284.904296875,1.0,0.6207477450370789,0.3697694540023803,0.3697694540023803,1.0,1.0,-3.4017910957336426,0.9419278502464294,2.4598631858825684,0.0381076373159885,0.8662150502204895,0.8662150502204895,0.0,148.19625854492188,154.0,57991.3046875,0.0,3104.925537109375,1.0,279.1597900390625,282.9775390625,295.6282043457031,299.38623046875,293.1499938964844,293.1499938964844,279.1499938964844,39022.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343353509902954,1.0,0.0,0.0,3.628246784210205,3.6282711029052734,8.783891303210112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4189453125,0.0,1531.5830078125,1895.4371337890625,0.0,3720.814208984375,0.90297931432724,1.0,0.0,3.0,1.0,0.0
18108240,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.943989098072052,0.4799173772335052,0.432989239692688,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.7172772884368896,0.5492045283317566,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9526054859161376,0.4930711686611175,0.3451150357723236,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8950446248054504,0.4157207906246185,0.3953215777873993,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7530514001846313,0.2446752190589904,1.1117026805877686,284.90704345703125,284.95001220703125,300.98199462890625,292.6071472167969,298.3814392089844,297.3838195800781,284.9093017578125,1.0,0.6212000250816345,0.3697762787342071,0.3697762787342071,1.0,1.0,-3.4034533500671387,0.9424911141395568,2.4609620571136475,0.0382091850042343,0.8672701120376587,0.8672701120376587,0.0,148.56463623046875,172.0,58011.1484375,0.0,3110.790771484375,1.0,279.1572570800781,282.98101806640625,295.6249084472656,299.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,38791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343780875205994,1.0,0.0,0.0,3.623026132583618,3.623050451278688,8.758631224736746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.06884765625,0.0,1524.1002197265625,1895.4371337890625,0.0,3721.20458984375,0.901688277721405,1.0,0.0,3.0,1.0,0.0
18108300,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9385642409324646,0.4798933267593384,0.4327585101127624,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.7200416326522827,0.5572775602340698,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9488060474395752,0.4950938522815704,0.3463988304138183,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.890877366065979,0.4162373542785644,0.3957169651985168,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7499030232429504,0.2450730055570602,1.113444209098816,285.03173828125,284.95001220703125,300.9892883300781,292.6028747558594,298.3879699707031,297.3888854980469,285.0340881347656,1.0,0.6247694492340088,0.3698191046714782,0.3698191046714782,1.0,1.0,-3.416982650756836,0.9470335841178894,2.4699490070343018,0.039023719727993,0.9573695063591005,0.9573695063591005,0.0,151.48812866210938,172.0,57431.203125,0.0,3158.2890625,1.0,279.40118408203125,283.1230773925781,295.5706787109375,299.1797180175781,293.1499938964844,293.1499938964844,279.45001220703125,33852.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284297823905944,1.0,0.0,0.0,3.680708169937134,3.680732250213623,9.03974296306842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6630859375,0.0,1551.4013671875,1895.4371337890625,0.0,3666.740234375,0.912293255329132,1.0,0.0,3.0,1.0,0.0
18108360,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9320882558822632,0.480011522769928,0.4329748153686523,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.722061812877655,0.5676308274269104,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9438907504081726,0.4972514808177948,0.3479723632335663,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8858165740966797,0.4168857336044311,0.3964216709136963,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7460805773735046,0.2455469518899917,1.11607825756073,285.03289794921875,284.95001220703125,300.99627685546875,292.5984802246094,298.39117431640625,297.39044189453125,285.0323486328125,1.0,0.6294856071472168,0.3695655763149261,0.3695655763149261,1.0,1.0,-3.435589551925659,0.9523778557777404,2.4832115173339844,0.039325937628746,0.9863303899765016,0.9863303899765016,0.0,155.34605407714844,190.0,57801.9140625,0.0,3223.233154296875,1.0,279.4432373046875,283.1184997558594,295.5791931152344,299.2452392578125,293.1499938964844,293.1499938964844,279.1499938964844,32725.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269195199012756,1.0,0.0,0.0,3.7603743076324463,3.7603988647460938,9.435294145987428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7568359375,0.0,1634.227783203125,1895.4371337890625,0.0,3652.873291015625,0.9277899265289308,1.0,0.0,3.0,1.0,0.0
18108420,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9138365387916564,0.4787417948246002,0.4325413703918457,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.722292959690094,0.5967995524406433,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.928551197052002,0.5003730654716492,0.3506219387054443,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.871583104133606,0.4172576665878296,0.3973786234855652,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7352800965309143,0.245825856924057,1.1199545860290527,284.91766357421875,284.95001220703125,301.0094299316406,292.5892944335937,298.3775939941406,297.3660583496094,284.9194030761719,1.0,0.6412637829780579,0.3690585196018219,0.3690585196018219,1.0,1.0,-3.4791336059570312,0.9649578332901,2.5141756534576416,0.0402736514806747,0.902302861213684,0.902302861213684,0.0,166.19435119628906,208.0,59296.1484375,0.0,3388.59228515625,1.0,279.1566772460937,282.969482421875,295.6278076171875,299.45294189453125,293.1499938964844,293.1499938964844,278.8500061035156,37187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384692907333374,1.0,0.0,0.0,3.715360164642334,3.715384960174561,9.210752978106028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0439453125,0.0,1616.1544189453125,1895.4371337890625,0.0,3758.51708984375,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
18108480,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9138365387916564,0.4787417948246002,0.4325413703918457,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.722292959690094,0.5967995524406433,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.928551197052002,0.5003730654716492,0.3506219387054443,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.871583104133606,0.4172576665878296,0.3973786234855652,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7352800965309143,0.245825856924057,1.1199545860290527,284.91766357421875,284.95001220703125,301.0094299316406,292.5892944335937,298.3775939941406,297.3660583496094,284.9194030761719,1.0,0.6412637829780579,0.3690585196018219,0.3690585196018219,1.0,1.0,-3.4791336059570312,0.9649578332901,2.5141756534576416,0.0402736514806747,0.902302861213684,0.902302861213684,0.0,166.19435119628906,208.0,59296.1484375,0.0,3388.59228515625,1.0,279.1566772460937,282.969482421875,295.6278076171875,299.45294189453125,293.1499938964844,293.1499938964844,278.8500061035156,37187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384692907333374,1.0,0.0,0.0,3.715360164642334,3.715384960174561,9.210752978106028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0439453125,0.0,1616.1544189453125,1895.4371337890625,0.0,3758.51708984375,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
18108540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8943384289741516,0.4773081243038177,0.4316247105598449,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7188053727149963,0.6329014301300049,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9101651906967164,0.503311038017273,0.3529563844203949,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8551570773124695,0.4173486828804016,0.3979124128818512,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.722430408000946,0.2457119077444076,1.1218466758728027,284.9034729003906,284.95001220703125,301.0214233398437,292.5796813964844,298.3521423339844,297.3253173828125,284.9053649902344,1.0,0.6549959778785706,0.3685514330863952,0.3685514330863952,1.0,1.0,-3.5271642208099365,0.9789241552352904,2.5482401847839355,0.0414108075201511,0.8439085483551025,0.8439085483551025,0.0,180.04049682617188,211.0,60118.50390625,0.0,3586.8447265625,1.0,278.8583984375,282.9227905273437,295.6107788085937,299.5039367675781,293.1499938964844,293.1499938964844,279.1499938964844,39649.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947388470172882,1.0,0.0,0.0,3.5333831310272217,3.5334067344665527,8.330570722137054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7861328125,0.0,1433.68701171875,1895.4371337890625,0.0,3839.4052734375,0.8827368021011353,1.0,0.0,3.0,1.0,0.0
18108600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8943384289741516,0.4773081243038177,0.4316247105598449,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7188053727149963,0.6329014301300049,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9101651906967164,0.503311038017273,0.3529563844203949,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8551570773124695,0.4173486828804016,0.3979124128818512,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.722430408000946,0.2457119077444076,1.1218466758728027,284.9034729003906,284.95001220703125,301.0214233398437,292.5796813964844,298.3521423339844,297.3253173828125,284.9053649902344,1.0,0.6549959778785706,0.3685514330863952,0.3685514330863952,1.0,1.0,-3.5271642208099365,0.9789241552352904,2.5482401847839355,0.0414108075201511,0.8439085483551025,0.8439085483551025,0.0,180.04049682617188,211.0,60118.50390625,0.0,3586.8447265625,1.0,278.8583984375,282.9227905273437,295.6107788085937,299.5039367675781,293.1499938964844,293.1499938964844,279.1499938964844,39649.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947388470172882,1.0,0.0,0.0,3.5333831310272217,3.5334067344665527,8.330570722137054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7861328125,0.0,1433.68701171875,1895.4371337890625,0.0,3839.4052734375,0.8827368021011353,1.0,0.0,3.0,1.0,0.0
18108660,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8825607299804688,0.4772424399852752,0.4316605925559997,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7150251269340515,0.6579315066337585,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9003623127937317,0.5073797702789307,0.3558695316314697,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8452566862106323,0.4183067679405212,0.3989683389663696,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7140516638755798,0.246033489704132,1.1243866682052612,285.0165405273437,284.95001220703125,301.03228759765625,292.5696105957031,298.33123779296875,297.29547119140625,285.0161437988281,1.0,0.6649316549301147,0.3672381043434143,0.3672381043434143,1.0,1.0,-3.565157175064087,0.9871188998222352,2.578038215637207,0.0396967679262161,0.9480563998222352,0.9480563998222352,0.0,190.2751922607422,214.0,59910.5859375,0.0,3742.907470703125,1.0,279.1416015625,283.0494689941406,295.5555725097656,299.3578491210937,293.1499938964844,293.1499938964844,278.8500061035156,33114.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407147765159608,1.0,0.0,0.0,3.665124893188477,3.665148496627808,8.963359618974209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5859375,0.0,1528.380615234375,1895.4371337890625,0.0,3778.9423828125,0.9067927598953248,1.0,0.0,3.0,1.0,0.0
18108720,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8825607299804688,0.4772424399852752,0.4316605925559997,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7150251269340515,0.6579315066337585,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9003623127937317,0.5073797702789307,0.3558695316314697,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8452566862106323,0.4183067679405212,0.3989683389663696,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7140516638755798,0.246033489704132,1.1243866682052612,285.0165405273437,284.95001220703125,301.03228759765625,292.5696105957031,298.33123779296875,297.29547119140625,285.0161437988281,1.0,0.6649316549301147,0.3672381043434143,0.3672381043434143,1.0,1.0,-3.565157175064087,0.9871188998222352,2.578038215637207,0.0396967679262161,0.9480563998222352,0.9480563998222352,0.0,190.2751922607422,214.0,59910.5859375,0.0,3742.907470703125,1.0,279.1416015625,283.0494689941406,295.5555725097656,299.3578491210937,293.1499938964844,293.1499938964844,278.8500061035156,33114.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407147765159608,1.0,0.0,0.0,3.665124893188477,3.665148496627808,8.963359618974209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5859375,0.0,1528.380615234375,1895.4371337890625,0.0,3778.9423828125,0.9067927598953248,1.0,0.0,3.0,1.0,0.0
18108780,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8726009130477905,0.4758370816707611,0.4309991896152496,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9982102513313292,0.7104151248931885,0.6741312146186829,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8926860094070435,0.5103896260261536,0.35836923122406,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8372405171394348,0.4185000360012054,0.3996685743331909,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7066194415092468,0.2458888441324234,1.1258541345596311,284.9158630371094,284.95001220703125,301.0419921875,292.55914306640625,298.30670166015625,297.26226806640625,284.916259765625,1.0,0.672342836856842,0.3659247457981109,0.3659247457981109,1.0,1.0,-3.589528083801269,0.9907681345939636,2.598759889602661,0.0372510477900505,0.8677597045898438,0.8677597045898438,0.0,198.9538726806641,217.0,60963.08984375,0.0,3857.56787109375,1.0,278.8580627441406,282.91845703125,295.5915222167969,299.5317077636719,293.1499938964844,293.1499938964844,279.1499938964844,37747.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509225487709044,1.0,0.0,0.0,3.588655471801758,3.588679075241089,8.593237339482585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.521484375,0.0,1478.8419189453125,1895.4371337890625,0.0,3871.269287109375,0.8931013345718384,1.0,0.0,3.0,1.0,0.0
18108840,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8726009130477905,0.4758370816707611,0.4309991896152496,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9982102513313292,0.7104151248931885,0.6741312146186829,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8926860094070435,0.5103896260261536,0.35836923122406,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8372405171394348,0.4185000360012054,0.3996685743331909,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7066194415092468,0.2458888441324234,1.1258541345596311,284.9158630371094,284.95001220703125,301.0419921875,292.55914306640625,298.30670166015625,297.26226806640625,284.916259765625,1.0,0.672342836856842,0.3659247457981109,0.3659247457981109,1.0,1.0,-3.589528083801269,0.9907681345939636,2.598759889602661,0.0372510477900505,0.8677597045898438,0.8677597045898438,0.0,198.9538726806641,217.0,60963.08984375,0.0,3857.56787109375,1.0,278.8580627441406,282.91845703125,295.5915222167969,299.5317077636719,293.1499938964844,293.1499938964844,279.1499938964844,37747.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509225487709044,1.0,0.0,0.0,3.588655471801758,3.588679075241089,8.593237339482585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.521484375,0.0,1478.8419189453125,1895.4371337890625,0.0,3871.269287109375,0.8931013345718384,1.0,0.0,3.0,1.0,0.0
18108900,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8667881488800049,0.4755479991436004,0.4306736588478088,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9929260015487672,0.7092570066452026,0.6726208925247192,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8879010677337646,0.5122296810150146,0.3596236705780029,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8324456810951233,0.4187855124473572,0.3999779522418976,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7019845247268677,0.2459071278572082,1.1264185905456543,285.0196838378906,284.95001220703125,301.0464172363281,292.55377197265625,298.30096435546875,297.2555236816406,285.0205383300781,1.0,0.6747587323188782,0.3652680814266205,0.3652680814266205,1.0,1.0,-3.5898473262786865,0.9887906312942504,2.6010565757751465,0.0351226702332496,0.9432759284973145,0.9432759284973145,0.0,203.7857818603516,217.0,60171.296875,0.0,3888.060791015625,1.0,279.10040283203125,283.0448303222656,295.5340270996094,299.32427978515625,293.1499938964844,293.1499938964844,279.1499938964844,33788.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461503028869628,1.0,0.0,0.0,3.640622615814209,3.64064621925354,8.843916248224559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7412109375,0.0,1506.2548828125,1895.4371337890625,0.0,3828.21533203125,0.9030471444129944,1.0,0.0,3.0,1.0,0.0
18108960,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8630520105361938,0.4753860533237457,0.4306561946868896,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9893669486045836,0.7089315056800842,0.6721367835998535,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8851966261863708,0.5141949653625488,0.361075609922409,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8294198513031006,0.4191901683807373,0.4004710614681244,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6990042328834534,0.2460298091173172,1.1274675130844116,285.0068664550781,284.95001220703125,301.0505676269531,292.5483093261719,298.2994079589844,297.2539367675781,285.00555419921875,1.0,0.6768720149993896,0.3647889792919159,0.3647889792919159,1.0,1.0,-3.592841386795044,0.9881932735443116,2.6046481132507324,0.0336547754704952,0.9563267827033995,0.9563267827033995,0.0,207.2705993652344,220.0,60316.05078125,0.0,3917.137939453125,1.0,279.1429443359375,283.03253173828125,295.5345458984375,299.3704528808594,293.1499938964844,293.1499938964844,278.8500061035156,33178.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448533654212952,1.0,0.0,0.0,3.708221912384033,3.7082459926605225,9.175394097837852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8359375,0.0,1577.4647216796875,1895.4371337890625,0.0,3816.48095703125,0.9162130951881408,1.0,0.0,3.0,1.0,0.0
18109020,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8562070727348328,0.4737823605537414,0.4297296702861786,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9830480217933656,0.707926332950592,0.6714882850646973,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8805254101753235,0.5171154141426086,0.3634413182735443,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8240371346473694,0.4191810488700866,0.4009049534797668,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.693706214427948,0.2458092421293258,1.1281777620315552,284.90069580078125,284.95001220703125,301.0580139160156,292.5370788574219,298.290771484375,297.2435302734375,284.9017639160156,1.0,0.6801229119300842,0.3638308048248291,0.3638308048248291,1.0,1.0,-3.595176696777344,0.9858923554420472,2.6092844009399414,0.0307413060218095,0.8628047704696655,0.8628047704696655,0.0,213.29931640625,223.0,61013.984375,0.0,3960.182861328125,1.0,278.8575134277344,282.9035949707031,295.5637512207031,299.5134582519531,293.1499938964844,293.1499938964844,279.1499938964844,38552.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538814425468444,1.0,0.0,0.0,3.6027204990386963,3.602744579315185,8.660729235998588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.296875,0.0,1500.052001953125,1895.4371337890625,0.0,3897.86083984375,0.8967113494873047,1.0,0.0,3.0,1.0,0.0
18109080,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8562070727348328,0.4737823605537414,0.4297296702861786,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9830480217933656,0.707926332950592,0.6714882850646973,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8805254101753235,0.5171154141426086,0.3634413182735443,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8240371346473694,0.4191810488700866,0.4009049534797668,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.693706214427948,0.2458092421293258,1.1281777620315552,284.90069580078125,284.95001220703125,301.0580139160156,292.5370788574219,298.290771484375,297.2435302734375,284.9017639160156,1.0,0.6801229119300842,0.3638308048248291,0.3638308048248291,1.0,1.0,-3.595176696777344,0.9858923554420472,2.6092844009399414,0.0307413060218095,0.8628047704696655,0.8628047704696655,0.0,213.29931640625,223.0,61013.984375,0.0,3960.182861328125,1.0,278.8575134277344,282.9035949707031,295.5637512207031,299.5134582519531,293.1499938964844,293.1499938964844,279.1499938964844,38552.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538814425468444,1.0,0.0,0.0,3.6027204990386963,3.602744579315185,8.660729235998588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.296875,0.0,1500.052001953125,1895.4371337890625,0.0,3897.86083984375,0.8967113494873047,1.0,0.0,3.0,1.0,0.0
18109140,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8520569801330566,0.4733856916427612,0.4292301535606384,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9792139530181884,0.70853590965271,0.6718193292617798,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8785884380340576,0.5210895538330078,0.366105169057846,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8208704590797424,0.4198494851589203,0.4014806151390075,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6905394196510315,0.2460370063781738,1.1292295455932615,285.0028076171875,284.95001220703125,301.0643005371094,292.5255126953125,298.2914123535156,297.2461242675781,285.0020751953125,1.0,0.6827874183654785,0.3628726303577423,0.3628726303577423,1.0,1.0,-3.6001250743865967,0.9844245910644532,2.615700483322144,0.0277653709053993,0.9534427523612976,0.9534427523612976,0.0,217.3394470214844,226.0,60336.66015625,0.0,3997.868408203125,1.0,279.1419982910156,283.0287780761719,295.50689697265625,299.3431091308594,293.1499938964844,293.1499938964844,278.8500061035156,33507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465531706809998,1.0,0.0,0.0,3.711259365081787,3.711283445358277,9.190430887429102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.466796875,0.0,1583.435302734375,1895.4371337890625,0.0,3831.857666015625,0.9174054265022278,1.0,0.0,3.0,1.0,0.0
18109200,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8520569801330566,0.4733856916427612,0.4292301535606384,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9792139530181884,0.70853590965271,0.6718193292617798,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8785884380340576,0.5210895538330078,0.366105169057846,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8208704590797424,0.4198494851589203,0.4014806151390075,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6905394196510315,0.2460370063781738,1.1292295455932615,285.0028076171875,284.95001220703125,301.0643005371094,292.5255126953125,298.2914123535156,297.2461242675781,285.0020751953125,1.0,0.6827874183654785,0.3628726303577423,0.3628726303577423,1.0,1.0,-3.6001250743865967,0.9844245910644532,2.615700483322144,0.0277653709053993,0.9534427523612976,0.9534427523612976,0.0,217.3394470214844,226.0,60336.66015625,0.0,3997.868408203125,1.0,279.1419982910156,283.0287780761719,295.50689697265625,299.3431091308594,293.1499938964844,293.1499938964844,278.8500061035156,33507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465531706809998,1.0,0.0,0.0,3.711259365081787,3.711283445358277,9.190430887429102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.466796875,0.0,1583.435302734375,1895.4371337890625,0.0,3831.857666015625,0.9174054265022278,1.0,0.0,3.0,1.0,0.0
18109260,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8478109240531921,0.4718731641769409,0.4282900393009186,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.975275695323944,0.7081583142280579,0.6719042062759399,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8765749335289001,0.5241612195968628,0.3685139119625091,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8176673650741577,0.419856458902359,0.4018326699733734,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.687422513961792,0.2459053099155426,1.1299360990524292,284.9023132324219,284.95001220703125,301.0694274902344,292.5136413574219,298.2862854003906,297.23992919921875,284.9031982421875,1.0,0.6851274371147156,0.3622579574584961,0.3622579574584961,1.0,1.0,-3.6032755374908447,0.9834298491477966,2.619845628738404,0.0259290151298046,0.8628700971603394,0.8628700971603394,0.0,221.2889862060547,229.0,61036.7265625,0.0,4030.37451171875,1.0,278.8578186035156,282.90460205078125,295.5374450683594,299.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550122618675232,1.0,0.0,0.0,3.603914499282837,3.603938579559326,8.666470421303529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2158203125,0.0,1501.377685546875,1895.4371337890625,0.0,3908.002197265625,0.8970955610275269,1.0,0.0,3.0,1.0,0.0
18109320,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8478109240531921,0.4718731641769409,0.4282900393009186,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.975275695323944,0.7081583142280579,0.6719042062759399,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8765749335289001,0.5241612195968628,0.3685139119625091,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8176673650741577,0.419856458902359,0.4018326699733734,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.687422513961792,0.2459053099155426,1.1299360990524292,284.9023132324219,284.95001220703125,301.0694274902344,292.5136413574219,298.2862854003906,297.23992919921875,284.9031982421875,1.0,0.6851274371147156,0.3622579574584961,0.3622579574584961,1.0,1.0,-3.6032755374908447,0.9834298491477966,2.619845628738404,0.0259290151298046,0.8628700971603394,0.8628700971603394,0.0,221.2889862060547,229.0,61036.7265625,0.0,4030.37451171875,1.0,278.8578186035156,282.90460205078125,295.5374450683594,299.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550122618675232,1.0,0.0,0.0,3.603914499282837,3.603938579559326,8.666470421303529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2158203125,0.0,1501.377685546875,1895.4371337890625,0.0,3908.002197265625,0.8970955610275269,1.0,0.0,3.0,1.0,0.0
