time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8449200987815857,0.4715309739112854,0.4278152883052826,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9725762605667114,0.7089327573776245,0.6724270582199097,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8759137392044067,0.5282478332519531,0.3712350726127624,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8155423402786255,0.4205397069454193,0.4023869633674621,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6853284239768982,0.2461878061294555,1.1310914754867554,285.0041809082031,284.95001220703125,301.07342529296875,292.5014953613281,298.2887268066406,297.2442626953125,285.0034484863281,1.0,0.6873470544815063,0.3616432547569275,0.3616432547569275,1.0,1.0,-3.608652591705322,0.9831805229187012,2.625472068786621,0.0240464471280574,0.9541667103767396,0.9541667103767396,0.0,224.3147888183593,232.0,60367.8046875,0.0,4063.09765625,1.0,279.1420288085937,283.02935791015625,295.4822998046875,299.3196716308594,293.1499938964844,293.1499938964844,278.8500061035156,33497.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476139545440674,1.0,0.0,0.0,3.7126543521881104,3.7126784324646,9.19734134186001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.255859375,0.0,1584.9503173828125,1895.4371337890625,0.0,3841.44140625,0.9177168011665344,1.0,0.0,3.0,1.0,0.0
18109440,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8449200987815857,0.4715309739112854,0.4278152883052826,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9725762605667114,0.7089327573776245,0.6724270582199097,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8759137392044067,0.5282478332519531,0.3712350726127624,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8155423402786255,0.4205397069454193,0.4023869633674621,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6853284239768982,0.2461878061294555,1.1310914754867554,285.0041809082031,284.95001220703125,301.07342529296875,292.5014953613281,298.2887268066406,297.2442626953125,285.0034484863281,1.0,0.6873470544815063,0.3616432547569275,0.3616432547569275,1.0,1.0,-3.608652591705322,0.9831805229187012,2.625472068786621,0.0240464471280574,0.9541667103767396,0.9541667103767396,0.0,224.3147888183593,232.0,60367.8046875,0.0,4063.09765625,1.0,279.1420288085937,283.02935791015625,295.4822998046875,299.3196716308594,293.1499938964844,293.1499938964844,278.8500061035156,33497.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476139545440674,1.0,0.0,0.0,3.7126543521881104,3.7126784324646,9.19734134186001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.255859375,0.0,1584.9503173828125,1895.4371337890625,0.0,3841.44140625,0.9177168011665344,1.0,0.0,3.0,1.0,0.0
18109500,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8434786796569824,0.4708523154258728,0.4275574386119842,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9712218642234802,0.7088407278060913,0.672707736492157,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8755831718444824,0.529872715473175,0.3725941777229309,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8145003914833069,0.4206086695194244,0.4026952683925628,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6843335628509521,0.2461842000484466,1.1318730115890503,284.8802185058594,284.95001220703125,301.07501220703125,292.49530029296875,298.2868347167969,297.2424011230469,284.8788757324219,1.0,0.6884840726852417,0.3613359034061432,0.3613359034061432,1.0,1.0,-3.611632823944092,0.9831406474113464,2.6284921169281006,0.0232305340468883,0.8688239455223083,0.8688239455223083,0.0,225.8605499267578,232.0,61287.375,0.0,4080.449462890625,1.0,278.8965759277344,282.8804931640625,295.52960205078125,299.53076171875,293.1499938964844,293.1499938964844,278.8500061035156,37566.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953933596611023,1.0,0.0,0.0,3.681627035140991,3.681651592254639,9.04425576209178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.30859375,0.0,1580.4593505859375,1895.4371337890625,0.0,3898.329345703125,0.9113847017288208,1.0,0.0,3.0,1.0,0.0
18109560,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8413702845573425,0.470039963722229,0.426891565322876,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.96913880109787,0.7085525393486023,0.6725290417671204,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8745701313018799,0.5313805937767029,0.3736851215362549,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8128588199615479,0.4205405712127685,0.4027243554592132,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6827835440635681,0.2460757941007614,1.1318464279174805,284.9023132324219,284.95001220703125,301.0762939453125,292.4890441894531,298.2835998535156,297.23895263671875,284.9037475585937,1.0,0.6894603967666626,0.3610004484653473,0.3610004484653473,1.0,1.0,-3.6119344234466553,0.9821696281433104,2.6297647953033447,0.0221509281545877,0.8633916974067688,0.8633916974067688,0.0,227.78016662597656,235.0,61065.9375,0.0,4093.091064453125,1.0,278.8570556640625,282.9041748046875,295.5137939453125,299.46533203125,293.1499938964844,293.1499938964844,279.1499938964844,38699.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561717510223388,1.0,0.0,0.0,3.604663610458374,3.6046876907348633,8.670073725625116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.73046875,0.0,1503.2567138671875,1895.4371337890625,0.0,3918.38818359375,0.8973636031150818,1.0,0.0,3.0,1.0,0.0
18109620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8388107419013977,0.4696997404098511,0.4264046251773834,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9666266441345216,0.709261953830719,0.6729843616485596,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8742153644561768,0.5355241298675537,0.376433402299881,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8109532594680786,0.4212062954902649,0.4032503664493561,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6809539794921875,0.2463574707508087,1.1329611539840698,285.0043640136719,284.95001220703125,301.0780029296875,292.47637939453125,298.2855224609375,297.2436828613281,285.0036315917969,1.0,0.6915498971939087,0.3603295385837555,0.3603295385837555,1.0,1.0,-3.617165327072144,0.9816831946372986,2.6354820728302,0.02005585283041,0.955053210258484,0.955053210258484,0.0,230.5927276611328,238.0,60404.59765625,0.0,4124.2763671875,1.0,279.1420288085937,283.0286560058594,295.4573669433594,299.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33496.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487773180007936,1.0,0.0,0.0,3.715565204620361,3.7155895233154297,9.211769906869448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.751953125,0.0,1588.279052734375,1895.4371337890625,0.0,3851.9404296875,0.9183771014213562,1.0,0.0,3.0,1.0,0.0
18109680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8388107419013977,0.4696997404098511,0.4264046251773834,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9666266441345216,0.709261953830719,0.6729843616485596,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8742153644561768,0.5355241298675537,0.376433402299881,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8109532594680786,0.4212062954902649,0.4032503664493561,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6809539794921875,0.2463574707508087,1.1329611539840698,285.0043640136719,284.95001220703125,301.0780029296875,292.47637939453125,298.2855224609375,297.2436828613281,285.0036315917969,1.0,0.6915498971939087,0.3603295385837555,0.3603295385837555,1.0,1.0,-3.617165327072144,0.9816831946372986,2.6354820728302,0.02005585283041,0.955053210258484,0.955053210258484,0.0,230.5927276611328,238.0,60404.59765625,0.0,4124.2763671875,1.0,279.1420288085937,283.0286560058594,295.4573669433594,299.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33496.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487773180007936,1.0,0.0,0.0,3.715565204620361,3.7155895233154297,9.211769906869448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.751953125,0.0,1588.279052734375,1895.4371337890625,0.0,3851.9404296875,0.9183771014213562,1.0,0.0,3.0,1.0,0.0
18109740,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8355021476745605,0.4682094752788543,0.4254695475101471,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.963237166404724,0.7087942957878113,0.6729960441589355,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8730721473693848,0.5386939644813538,0.3789032101631164,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8083736300468445,0.4211830198764801,0.4035579264163971,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.678585410118103,0.2462340891361236,1.1336466073989868,284.9024963378906,284.95001220703125,301.0785827636719,292.4634704589844,298.2798767089844,297.2387084960937,284.90338134765625,1.0,0.6935797929763794,0.3596586585044861,0.3596586585044861,1.0,1.0,-3.62022876739502,0.9804985523223876,2.639730215072632,0.0180319845676422,0.8641933798789978,0.8641933798789978,0.0,233.9617156982422,241.0,61114.390625,0.0,4153.2177734375,1.0,278.8577880859375,282.9029541015625,295.4875183105469,299.44140625,293.1499938964844,293.1499938964844,279.1499938964844,38531.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573010802268982,1.0,0.0,0.0,3.609928846359253,3.609952926635742,8.695419637660962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9052734375,0.0,1507.7772216796875,1895.4371337890625,0.0,3928.490966796875,0.8984038233757019,1.0,0.0,3.0,1.0,0.0
18109800,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8355021476745605,0.4682094752788543,0.4254695475101471,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.963237166404724,0.7087942957878113,0.6729960441589355,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8730721473693848,0.5386939644813538,0.3789032101631164,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8083736300468445,0.4211830198764801,0.4035579264163971,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.678585410118103,0.2462340891361236,1.1336466073989868,284.9024963378906,284.95001220703125,301.0785827636719,292.4634704589844,298.2798767089844,297.2387084960937,284.90338134765625,1.0,0.6935797929763794,0.3596586585044861,0.3596586585044861,1.0,1.0,-3.62022876739502,0.9804985523223876,2.639730215072632,0.0180319845676422,0.8641933798789978,0.8641933798789978,0.0,233.9617156982422,241.0,61114.390625,0.0,4153.2177734375,1.0,278.8577880859375,282.9029541015625,295.4875183105469,299.44140625,293.1499938964844,293.1499938964844,279.1499938964844,38531.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573010802268982,1.0,0.0,0.0,3.609928846359253,3.609952926635742,8.695419637660962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9052734375,0.0,1507.7772216796875,1895.4371337890625,0.0,3928.490966796875,0.8984038233757019,1.0,0.0,3.0,1.0,0.0
18109860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8331122398376465,0.4678646326065063,0.4249859750270843,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9607557654380798,0.7094118595123291,0.6733726263046265,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8728588819503784,0.542885422706604,0.38168665766716,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8065322041511536,0.4218256771564483,0.4040646553039551,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6768769025802612,0.2465021014213562,1.134703278541565,285.0042724609375,284.95001220703125,301.0780029296875,292.4503479003906,298.2814025878906,297.2436218261719,285.0035400390625,1.0,0.6956126689910889,0.3590287566184997,0.3590287566184997,1.0,1.0,-3.62531852722168,0.9800835847854614,2.645235061645508,0.0160387493669986,0.955536425113678,0.955536425113678,0.0,236.7139892578125,244.0,60430.73828125,0.0,4183.802734375,1.0,279.1420593261719,283.0279541015625,295.4312744140625,299.2723999023437,293.1499938964844,293.1499938964844,278.8500061035156,33510.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499340057373048,1.0,0.0,0.0,3.717907905578613,3.7179322242736816,9.223389838552976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.748046875,0.0,1591.0635986328125,1895.4371337890625,0.0,3862.36767578125,0.9189079999923706,1.0,0.0,3.0,1.0,0.0
18109920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8331122398376465,0.4678646326065063,0.4249859750270843,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9607557654380798,0.7094118595123291,0.6733726263046265,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8728588819503784,0.542885422706604,0.38168665766716,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8065322041511536,0.4218256771564483,0.4040646553039551,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6768769025802612,0.2465021014213562,1.134703278541565,285.0042724609375,284.95001220703125,301.0780029296875,292.4503479003906,298.2814025878906,297.2436218261719,285.0035400390625,1.0,0.6956126689910889,0.3590287566184997,0.3590287566184997,1.0,1.0,-3.62531852722168,0.9800835847854614,2.645235061645508,0.0160387493669986,0.955536425113678,0.955536425113678,0.0,236.7139892578125,244.0,60430.73828125,0.0,4183.802734375,1.0,279.1420593261719,283.0279541015625,295.4312744140625,299.2723999023437,293.1499938964844,293.1499938964844,278.8500061035156,33510.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499340057373048,1.0,0.0,0.0,3.717907905578613,3.7179322242736816,9.223389838552976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.748046875,0.0,1591.0635986328125,1895.4371337890625,0.0,3862.36767578125,0.9189079999923706,1.0,0.0,3.0,1.0,0.0
18109980,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8299573063850403,0.4663733541965484,0.4240489602088928,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9573538899421692,0.7088502645492554,0.6732965707778931,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8718376159667969,0.5460889339447021,0.384181261062622,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8039804697036743,0.4217774569988251,0.4043489396572113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6746193170547485,0.2463630437850952,1.135319709777832,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.275390625,297.2388000488281,284.90313720703125,1.0,0.6975966691970825,0.3583988547325134,0.3583988547325134,1.0,1.0,-3.6281933784484863,0.9789624810218812,2.649230718612671,0.014122256077826,0.8644677996635437,0.8644677996635437,0.0,240.0574951171875,247.0,61137.7890625,0.0,4212.19091796875,1.0,278.8577880859375,282.90216064453125,295.4610595703125,299.4162292480469,293.1499938964844,293.1499938964844,279.1499938964844,38542.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584460854530334,1.0,0.0,0.0,3.611989974975586,3.612014055252075,8.705353025106888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.33984375,0.0,1510.116943359375,1895.4371337890625,0.0,3938.7216796875,0.898867666721344,1.0,0.0,3.0,1.0,0.0
18110040,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8299573063850403,0.4663733541965484,0.4240489602088928,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9573538899421692,0.7088502645492554,0.6732965707778931,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8718376159667969,0.5460889339447021,0.384181261062622,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8039804697036743,0.4217774569988251,0.4043489396572113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6746193170547485,0.2463630437850952,1.135319709777832,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.275390625,297.2388000488281,284.90313720703125,1.0,0.6975966691970825,0.3583988547325134,0.3583988547325134,1.0,1.0,-3.6281933784484863,0.9789624810218812,2.649230718612671,0.014122256077826,0.8644677996635437,0.8644677996635437,0.0,240.0574951171875,247.0,61137.7890625,0.0,4212.19091796875,1.0,278.8577880859375,282.90216064453125,295.4610595703125,299.4162292480469,293.1499938964844,293.1499938964844,279.1499938964844,38542.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584460854530334,1.0,0.0,0.0,3.611989974975586,3.612014055252075,8.705353025106888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.33984375,0.0,1510.116943359375,1895.4371337890625,0.0,3938.7216796875,0.898867666721344,1.0,0.0,3.0,1.0,0.0
18110100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8284998536109924,0.4661326706409454,0.4236136078834533,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9557424783706664,0.7090262174606323,0.6732317805290222,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8714488744735718,0.5481441617012024,0.3854533433914184,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.802782416343689,0.4220218956470489,0.404459685087204,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6735402345657349,0.2464383095502853,1.135427474975586,285.01348876953125,284.95001220703125,301.07501220703125,292.43035888671875,298.2753601074219,297.24053955078125,285.0144958496094,1.0,0.6985255479812622,0.3580839037895202,0.3580839037895202,1.0,1.0,-3.6293771266937256,0.9783262014389038,2.651051044464112,0.0130331208929419,0.9418839812278748,0.9418839812278748,0.0,241.615951538086,247.0,60315.83203125,0.0,4225.0341796875,1.0,279.1007995605469,283.03594970703125,295.40240478515625,299.2009582519531,293.1499938964844,293.1499938964844,279.1499938964844,34207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528397917747498,1.0,0.0,0.0,3.657727718353272,3.6577513217926025,8.927215162657376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.1484375,0.0,1528.34423828125,1895.4371337890625,0.0,3888.509033203125,0.9072627425193788,1.0,0.0,3.0,1.0,0.0
18110160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8276556730270386,0.4660236239433288,0.4235539138317108,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9548413157463074,0.7093735337257385,0.6735774278640747,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8716938495635986,0.5503268837928772,0.3869892358779907,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8021690249443054,0.4223956167697906,0.4048277735710144,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6729749441146851,0.2466148436069488,1.136290431022644,285.0040283203125,284.95001220703125,301.07342529296875,292.4236145019531,298.27642822265625,297.24383544921875,285.0029602050781,1.0,0.699587881565094,0.3577712774276733,0.3577712774276733,1.0,1.0,-3.633046388626098,0.9784741401672364,2.6545722484588623,0.0121111348271369,0.9556624293327332,0.9556624293327332,0.0,242.8035430908203,250.0,60444.77734375,0.0,4242.24560546875,1.0,279.1430969238281,283.02703857421875,295.403564453125,299.2457580566406,293.1499938964844,293.1499938964844,278.8500061035156,33464.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510066509246826,1.0,0.0,0.0,3.721149682998657,3.7211740016937256,9.239481073564092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.654296875,0.0,1594.4371337890625,1895.4371337890625,0.0,3872.026611328125,0.9193440079689026,1.0,0.0,3.0,1.0,0.0
18110220,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8246281743049622,0.4645320475101471,0.4226267039775848,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.95144122838974,0.7087197303771973,0.6734257340431213,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8707867860794067,0.5535634160041809,0.3895157873630523,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7997148036956787,0.4223233163356781,0.4050958156585693,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6708230972290039,0.2464609742164611,1.1368564367294312,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2698974609375,297.2391357421875,284.9024658203125,1.0,0.7015379071235657,0.3571460545063019,0.3571460545063019,1.0,1.0,-3.635800361633301,0.9773218035697936,2.6584787368774414,0.0101971421390771,0.8641321063041687,0.8641321063041687,0.0,246.12843322753903,253.0,61145.0625,0.0,4270.2958984375,1.0,278.8574523925781,282.9011535644531,295.4342346191406,299.38995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595605731010436,1.0,0.0,0.0,3.612551927566528,3.6125760078430176,8.708061045581417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7861328125,0.0,1511.3250732421875,1895.4371337890625,0.0,3948.667724609375,0.8989636898040771,1.0,0.0,3.0,1.0,0.0
18110280,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8246281743049622,0.4645320475101471,0.4226267039775848,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.95144122838974,0.7087197303771973,0.6734257340431213,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8707867860794067,0.5535634160041809,0.3895157873630523,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7997148036956787,0.4223233163356781,0.4050958156585693,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6708230972290039,0.2464609742164611,1.1368564367294312,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2698974609375,297.2391357421875,284.9024658203125,1.0,0.7015379071235657,0.3571460545063019,0.3571460545063019,1.0,1.0,-3.635800361633301,0.9773218035697936,2.6584787368774414,0.0101971421390771,0.8641321063041687,0.8641321063041687,0.0,246.12843322753903,253.0,61145.0625,0.0,4270.2958984375,1.0,278.8574523925781,282.9011535644531,295.4342346191406,299.38995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595605731010436,1.0,0.0,0.0,3.612551927566528,3.6125760078430176,8.708061045581417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7861328125,0.0,1511.3250732421875,1895.4371337890625,0.0,3948.667724609375,0.8989636898040771,1.0,0.0,3.0,1.0,0.0
18110340,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8224025368690491,0.4641754627227783,0.4221313297748565,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9489178657531738,0.7091488838195801,0.6736237406730652,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.870715856552124,0.5578452348709106,0.3923552334308624,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7979680299758911,0.4229167699813843,0.4055540859699249,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.669247567653656,0.2466977089643478,1.137765645980835,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2703552246094,297.2442321777344,285.003173828125,1.0,0.7034960389137268,0.3565208315849304,0.3565208315849304,1.0,1.0,-3.640492677688599,0.9767808318138124,2.6637117862701416,0.0081786904484033,0.9556832313537598,0.9556832313537598,0.0,248.866943359375,256.0,60449.41796875,0.0,4300.001953125,1.0,279.14208984375,283.0270690917969,295.37701416015625,299.2189636230469,293.1499938964844,293.1499938964844,278.8500061035156,33536.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521270394325256,1.0,0.0,0.0,3.7198915481567374,3.719915866851807,9.23323455026548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.654296875,0.0,1593.5406494140625,1895.4371337890625,0.0,3882.103759765625,0.9193787574768066,1.0,0.0,3.0,1.0,0.0
18110400,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8224025368690491,0.4641754627227783,0.4221313297748565,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9489178657531738,0.7091488838195801,0.6736237406730652,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.870715856552124,0.5578452348709106,0.3923552334308624,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7979680299758911,0.4229167699813843,0.4055540859699249,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.669247567653656,0.2466977089643478,1.137765645980835,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2703552246094,297.2442321777344,285.003173828125,1.0,0.7034960389137268,0.3565208315849304,0.3565208315849304,1.0,1.0,-3.640492677688599,0.9767808318138124,2.6637117862701416,0.0081786904484033,0.9556832313537598,0.9556832313537598,0.0,248.866943359375,256.0,60449.41796875,0.0,4300.001953125,1.0,279.14208984375,283.0270690917969,295.37701416015625,299.2189636230469,293.1499938964844,293.1499938964844,278.8500061035156,33536.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521270394325256,1.0,0.0,0.0,3.7198915481567374,3.719915866851807,9.23323455026548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.654296875,0.0,1593.5406494140625,1895.4371337890625,0.0,3882.103759765625,0.9193787574768066,1.0,0.0,3.0,1.0,0.0
18110460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8194303512573242,0.4626822173595428,0.4211906492710113,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9454854726791382,0.7084011435508728,0.6733732223510742,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8698731660842896,0.5611128807067871,0.394897311925888,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7955737113952637,0.4228175282478332,0.405791312456131,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6671651601791382,0.2465275675058365,1.1382466554641724,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.2396240234375,284.9028015136719,1.0,0.7054098844528198,0.3558911383152008,0.3558911383152008,1.0,1.0,-3.642990827560425,0.9755266308784484,2.667464256286621,0.0062316381372511,0.8644024133682251,0.8644024133682251,0.0,252.2015838623047,259.0,61147.09765625,0.0,4327.5166015625,1.0,278.8577575683594,282.9015197753906,295.4063720703125,299.3616943359375,293.1499938964844,293.1499938964844,279.1499938964844,38568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605934619903564,1.0,0.0,0.0,3.613098621368408,3.6131227016448975,8.71069801178237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1953125,0.0,1511.5235595703125,1895.4371337890625,0.0,3957.8740234375,0.8991304636001587,1.0,0.0,3.0,1.0,0.0
18110520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8194303512573242,0.4626822173595428,0.4211906492710113,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9454854726791382,0.7084011435508728,0.6733732223510742,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8698731660842896,0.5611128807067871,0.394897311925888,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7955737113952637,0.4228175282478332,0.405791312456131,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6671651601791382,0.2465275675058365,1.1382466554641724,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.2396240234375,284.9028015136719,1.0,0.7054098844528198,0.3558911383152008,0.3558911383152008,1.0,1.0,-3.642990827560425,0.9755266308784484,2.667464256286621,0.0062316381372511,0.8644024133682251,0.8644024133682251,0.0,252.2015838623047,259.0,61147.09765625,0.0,4327.5166015625,1.0,278.8577575683594,282.9015197753906,295.4063720703125,299.3616943359375,293.1499938964844,293.1499938964844,279.1499938964844,38568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605934619903564,1.0,0.0,0.0,3.613098621368408,3.6131227016448975,8.71069801178237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1953125,0.0,1511.5235595703125,1895.4371337890625,0.0,3957.8740234375,0.8991304636001587,1.0,0.0,3.0,1.0,0.0
18110580,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8172560334205627,0.4623209834098816,0.4206955134868622,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9429612159729004,0.7087388634681702,0.6734892725944519,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8698695302009583,0.5654398798942566,0.3977681696414947,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7938877940177917,0.423386663198471,0.4062283635139465,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6656548380851746,0.2467503994703292,1.139095902442932,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2631530761719,297.2447814941406,285.0029602050781,1.0,0.7073362469673157,0.3552614450454712,0.3552614450454712,1.0,1.0,-3.6475250720977774,0.9749118685722352,2.672613382339477,0.0041885417886078,0.9553373456001282,0.9553373456001282,0.0,254.9332733154297,262.0,60442.15234375,0.0,4356.8759765625,1.0,279.14208984375,283.0269775390625,295.3492126464844,299.19049072265625,293.1499938964844,293.1499938964844,278.8500061035156,33549.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531431794166564,1.0,0.0,0.0,3.719539880752564,3.7195639610290527,9.231487752003886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.8388671875,0.0,1593.232421875,1895.4371337890625,0.0,3891.234130859375,0.919304132461548,1.0,0.0,3.0,1.0,0.0
18110640,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8172560334205627,0.4623209834098816,0.4206955134868622,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9429612159729004,0.7087388634681702,0.6734892725944519,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8698695302009583,0.5654398798942566,0.3977681696414947,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7938877940177917,0.423386663198471,0.4062283635139465,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6656548380851746,0.2467503994703292,1.139095902442932,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2631530761719,297.2447814941406,285.0029602050781,1.0,0.7073362469673157,0.3552614450454712,0.3552614450454712,1.0,1.0,-3.6475250720977774,0.9749118685722352,2.672613382339477,0.0041885417886078,0.9553373456001282,0.9553373456001282,0.0,254.9332733154297,262.0,60442.15234375,0.0,4356.8759765625,1.0,279.14208984375,283.0269775390625,295.3492126464844,299.19049072265625,293.1499938964844,293.1499938964844,278.8500061035156,33549.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531431794166564,1.0,0.0,0.0,3.719539880752564,3.7195639610290527,9.231487752003886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.8388671875,0.0,1593.232421875,1895.4371337890625,0.0,3891.234130859375,0.919304132461548,1.0,0.0,3.0,1.0,0.0
18110700,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8161060810089111,0.4616415500640869,0.4204285442829132,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9416338205337524,0.7084195613861084,0.6735559701919556,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8698039650917053,0.5671498775482178,0.3991957306861877,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7930184602737427,0.4233948886394501,0.4064784348011017,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6649026870727539,0.24671371281147,1.1397241353988647,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.25994873046875,297.2432861328125,284.87841796875,1.0,0.7083532810211182,0.3549465835094452,0.3549465835094452,1.0,1.0,-3.6500649452209473,0.9746821522712708,2.6753828525543213,0.0032967433799058,0.8699319958686829,0.8699319958686829,0.0,256.39605712890625,262.0,61361.6875,0.0,4372.916015625,1.0,278.8962707519531,282.87823486328125,295.39569091796875,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,37564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959412157535553,1.0,0.0,0.0,3.687986135482788,3.688010692596436,9.075527032109676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9375,0.0,1587.6666259765625,1895.4371337890625,0.0,3947.34423828125,0.9128887057304382,1.0,0.0,3.0,1.0,0.0
18110760,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8143353462219238,0.4608271420001983,0.4197609722614288,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9395490884780884,0.7079014182090759,0.6731621026992798,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8691160082817078,0.5687389969825745,0.4003390073776245,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7915781736373901,0.4232626855373382,0.4064469635486603,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6636625528335571,0.2465672343969345,1.1395303010940552,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,298.2555236816406,297.2402648925781,284.9027709960937,1.0,0.7092205286026001,0.3546432852745056,0.3546432852745056,1.0,1.0,-3.649894952774048,0.973644196987152,2.676250696182251,0.0022746198810636,0.8638463020324707,0.8638463020324707,0.0,258.2586975097656,265.0,61124.078125,0.0,4384.07080078125,1.0,278.85711669921875,282.9017333984375,295.3791809082031,299.3332824707031,293.1499938964844,293.1499938964844,279.1499938964844,38732.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616250991821288,1.0,0.0,0.0,3.610297918319702,3.610321998596192,8.697198268237116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.921875,0.0,1509.66845703125,1895.4371337890625,0.0,3967.05908203125,0.8986173868179321,1.0,0.0,3.0,1.0,0.0
18110820,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8121670484542847,0.4604600369930267,0.4192547500133514,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9370148181915284,0.7081477046012878,0.6731863617897034,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8691563606262207,0.5731101036071777,0.4032332003116607,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7899342775344849,0.4238062798976898,0.4068562090396881,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6622018814086914,0.2467765212059021,1.1403093338012695,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2549743652344,297.2454833984375,285.0027160644531,1.0,0.7111149430274963,0.3540366888046264,0.3540366888046264,1.0,1.0,-3.6542153358459473,0.9730280637741088,2.681187391281128,0.000298141821986,0.9548797607421876,0.9548797607421876,0.0,260.9967041015625,268.0,60427.3359375,0.0,4413.0029296875,1.0,279.1420593261719,283.0270690917969,295.3212890625,299.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541121125221252,1.0,0.0,0.0,3.7184946537017822,3.7185189723968506,9.226301358467026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.890625,0.0,1592.09228515625,1895.4371337890625,0.0,3899.9306640625,0.91908061504364,1.0,0.0,3.0,1.0,0.0
18110880,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8121670484542847,0.4604600369930267,0.4192547500133514,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9370148181915284,0.7081477046012878,0.6731863617897034,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8691563606262207,0.5731101036071777,0.4032332003116607,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7899342775344849,0.4238062798976898,0.4068562090396881,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6622018814086914,0.2467765212059021,1.1403093338012695,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2549743652344,297.2454833984375,285.0027160644531,1.0,0.7111149430274963,0.3540366888046264,0.3540366888046264,1.0,1.0,-3.6542153358459473,0.9730280637741088,2.681187391281128,0.000298141821986,0.9548797607421876,0.9548797607421876,0.0,260.9967041015625,268.0,60427.3359375,0.0,4413.0029296875,1.0,279.1420593261719,283.0270690917969,295.3212890625,299.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541121125221252,1.0,0.0,0.0,3.7184946537017822,3.7185189723968506,9.226301358467026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.890625,0.0,1592.09228515625,1895.4371337890625,0.0,3899.9306640625,0.91908061504364,1.0,0.0,3.0,1.0,0.0
18110940,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8092372417449951,0.4589675366878509,0.4183116555213928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9336141347885132,0.707223117351532,0.6727682948112488,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8684636354446411,0.5764424800872803,0.405822217464447,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7876855134963989,0.4236570596694946,0.4070463478565216,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6602789759635925,0.2465805411338806,1.1406745910644531,284.90216064453125,284.95001220703125,301.0214233398437,292.3269958496094,298.2484130859375,297.24102783203125,284.9030456542969,1.0,0.7129668593406677,0.3534300625324249,0.3534300625324249,1.0,1.0,-3.656369924545288,0.9717259407043456,2.6846439838409424,-0.0015785737195983,0.8640313148498535,0.8640313148498535,0.0,264.327880859375,271.0,61125.3125,0.0,4439.724609375,1.0,278.8577880859375,282.9021911621094,295.3506164550781,299.3037414550781,293.1499938964844,293.1499938964844,279.1499938964844,38571.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625415802001952,1.0,0.0,0.0,3.611222267150879,3.611246347427368,8.701651950104861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.92578125,0.0,1509.4859619140625,1895.4371337890625,0.0,3975.209228515625,0.8987187147140503,1.0,0.0,3.0,1.0,0.0
18111000,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8092372417449951,0.4589675366878509,0.4183116555213928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9336141347885132,0.707223117351532,0.6727682948112488,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8684636354446411,0.5764424800872803,0.405822217464447,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7876855134963989,0.4236570596694946,0.4070463478565216,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6602789759635925,0.2465805411338806,1.1406745910644531,284.90216064453125,284.95001220703125,301.0214233398437,292.3269958496094,298.2484130859375,297.24102783203125,284.9030456542969,1.0,0.7129668593406677,0.3534300625324249,0.3534300625324249,1.0,1.0,-3.656369924545288,0.9717259407043456,2.6846439838409424,-0.0015785737195983,0.8640313148498535,0.8640313148498535,0.0,264.327880859375,271.0,61125.3125,0.0,4439.724609375,1.0,278.8577880859375,282.9021911621094,295.3506164550781,299.3037414550781,293.1499938964844,293.1499938964844,279.1499938964844,38571.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625415802001952,1.0,0.0,0.0,3.611222267150879,3.611246347427368,8.701651950104861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.92578125,0.0,1509.4859619140625,1895.4371337890625,0.0,3975.209228515625,0.8987187147140503,1.0,0.0,3.0,1.0,0.0
18111060,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8070738315582275,0.4585979282855987,0.4178119897842407,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9311177730560304,0.7073842287063599,0.6727208495140076,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8685721755027771,0.5808605551719666,0.4087522625923157,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7861060500144958,0.4241781532764435,0.4074384868144989,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6588863730430603,0.2467798441648483,1.1414169073104858,285.00390625,284.95001220703125,301.0094299316406,292.3130798339844,298.2493591308594,297.2463684082031,285.0032043457031,1.0,0.7148346900939941,0.3528577387332916,0.3528577387332916,1.0,1.0,-3.660590648651123,0.9711773991584778,2.68941330909729,-0.0034388077910989,0.9550938606262208,0.9550938606262208,0.0,267.0537414550781,274.0,60426.92578125,0.0,4468.41650390625,1.0,279.14208984375,283.02752685546875,295.29351806640625,299.1329650878906,293.1499938964844,293.1499938964844,278.8500061035156,33539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955082356929779,1.0,0.0,0.0,3.7180697917938232,3.718093872070313,9.224191899193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.927734375,0.0,1591.4708251953125,1895.4371337890625,0.0,3908.630615234375,0.9189698100090028,1.0,0.0,3.0,1.0,0.0
18111120,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8070738315582275,0.4585979282855987,0.4178119897842407,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9311177730560304,0.7073842287063599,0.6727208495140076,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8685721755027771,0.5808605551719666,0.4087522625923157,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7861060500144958,0.4241781532764435,0.4074384868144989,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6588863730430603,0.2467798441648483,1.1414169073104858,285.00390625,284.95001220703125,301.0094299316406,292.3130798339844,298.2493591308594,297.2463684082031,285.0032043457031,1.0,0.7148346900939941,0.3528577387332916,0.3528577387332916,1.0,1.0,-3.660590648651123,0.9711773991584778,2.68941330909729,-0.0034388077910989,0.9550938606262208,0.9550938606262208,0.0,267.0537414550781,274.0,60426.92578125,0.0,4468.41650390625,1.0,279.14208984375,283.02752685546875,295.29351806640625,299.1329650878906,293.1499938964844,293.1499938964844,278.8500061035156,33539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955082356929779,1.0,0.0,0.0,3.7180697917938232,3.718093872070313,9.224191899193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.927734375,0.0,1591.4708251953125,1895.4371337890625,0.0,3908.630615234375,0.9189698100090028,1.0,0.0,3.0,1.0,0.0
18111180,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8041142821311951,0.4571037590503692,0.4168680012226105,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9277637600898744,0.706372857093811,0.6722228527069092,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8679463863372803,0.5842229127883911,0.4113647043704986,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7839261889457703,0.4240032136440277,0.4076059460639953,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.657039225101471,0.246572658419609,1.14173686504364,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2425537109375,297.2419128417969,284.903076171875,1.0,0.7166592478752136,0.3522854149341583,0.3522854149341583,1.0,1.0,-3.662594556808472,0.969933032989502,2.6926615238189697,-0.0051932875066995,0.8641595244407654,0.8641595244407654,0.0,270.384521484375,277.0,61128.96875,0.0,4494.79345703125,1.0,278.8577880859375,282.9021301269531,295.32305908203125,299.27606201171875,293.1499938964844,293.1499938964844,279.1499938964844,38559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635592103004456,1.0,0.0,0.0,3.611494064331055,3.611518144607544,8.702962759343791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2529296875,0.0,1509.7010498046875,1895.4371337890625,0.0,3984.24853515625,0.898766815662384,1.0,0.0,3.0,1.0,0.0
