time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8041142821311951,0.4571037590503692,0.4168680012226105,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9277637600898744,0.706372857093811,0.6722228527069092,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8679463863372803,0.5842229127883911,0.4113647043704986,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7839261889457703,0.4240032136440277,0.4076059460639953,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.657039225101471,0.246572658419609,1.14173686504364,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2425537109375,297.2419128417969,284.903076171875,1.0,0.7166592478752136,0.3522854149341583,0.3522854149341583,1.0,1.0,-3.662594556808472,0.969933032989502,2.6926615238189697,-0.0051932875066995,0.8641595244407654,0.8641595244407654,0.0,270.384521484375,277.0,61128.96875,0.0,4494.79345703125,1.0,278.8577880859375,282.9021301269531,295.32305908203125,299.27606201171875,293.1499938964844,293.1499938964844,279.1499938964844,38559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635592103004456,1.0,0.0,0.0,3.611494064331055,3.611518144607544,8.702962759343791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2529296875,0.0,1509.7010498046875,1895.4371337890625,0.0,3984.24853515625,0.898766815662384,1.0,0.0,3.0,1.0,0.0
18111300,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8027347326278687,0.4568506777286529,0.4164277911186218,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9261860847473145,0.7063235640525818,0.6719496250152588,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8677386045455933,0.5863893628120422,0.4127016067504883,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7828995585441589,0.4241852462291717,0.4076578915119171,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6561487913131714,0.2466142028570175,1.1416926383972168,285.0130310058594,284.95001220703125,300.9892883300781,292.29229736328125,298.2422790527344,297.2438659667969,285.0140380859375,1.0,0.7175108194351196,0.3519992530345917,0.3519992530345917,1.0,1.0,-3.663346290588379,0.969237506389618,2.694108963012696,-0.0061957207508385,0.941282331943512,0.941282331943512,0.0,271.936279296875,277.0,60299.9375,0.0,4506.60302734375,1.0,279.1007995605469,283.0356750488281,295.2641296386719,299.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,34225.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579290151596068,1.0,0.0,0.0,3.656954765319824,3.6569786071777344,8.923443033381773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.45703125,0.0,1527.6141357421875,1895.4371337890625,0.0,3934.103515625,0.907096028327942,1.0,0.0,3.0,1.0,0.0
18111360,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8019447326660156,0.4567259848117828,0.4163547456264496,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9252843260765076,0.7064430713653564,0.6720837354660034,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.868087887763977,0.5886819362640381,0.4143154323101043,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7823808789253235,0.4244962632656097,0.4079677760601043,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6556892395019531,0.2467590123414993,1.1424115896224976,285.0036926269531,284.95001220703125,300.98199462890625,292.285400390625,298.2428894042969,297.2472839355469,285.00262451171875,1.0,0.7184966206550598,0.3517161905765533,0.3517161905765533,1.0,1.0,-3.666595697402954,0.969320833683014,2.697274923324585,-0.0070342854596674,0.9549914002418518,0.9549914002418518,0.0,273.1197814941406,280.0,60426.16015625,0.0,4523.041015625,1.0,279.1430969238281,283.02703857421875,295.2649841308594,299.1044006347656,293.1499938964844,293.1499938964844,278.8500061035156,33482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560548067092896,1.0,0.0,0.0,3.719980716705322,3.720004796981812,9.233676223630028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.6767578125,0.0,1593.2318115234375,1895.4371337890625,0.0,3917.3408203125,0.9190941452980042,1.0,0.0,3.0,1.0,0.0
18111420,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7990634441375732,0.4552296698093414,0.4154184758663177,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.922017216682434,0.7053463459014893,0.6715158224105835,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8675380945205688,0.5920719504356384,0.4169566333293915,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7802785634994507,0.4242947697639465,0.4081165492534637,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6539233922958374,0.2465409338474273,1.1426981687545776,284.9013671875,284.95001220703125,300.9665832519531,292.27166748046875,298.2354431152344,297.2428894042969,284.9024353027344,1.0,0.7202946543693542,0.3511500656604767,0.3511500656604767,1.0,1.0,-3.668497085571289,0.9680579304695128,2.700438976287842,-0.0087460335344076,0.8636619448661804,0.8636619448661804,0.0,276.439453125,283.0,61123.27734375,0.0,4549.13330078125,1.0,278.8574523925781,282.9015197753906,295.2957458496094,299.2483825683594,293.1499938964844,293.1499938964844,279.1499938964844,38633.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645853638648988,1.0,0.0,0.0,3.610909938812256,3.610934019088745,8.700146736373426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3544921875,0.0,1509.608642578125,1895.4371337890625,0.0,3993.35302734375,0.898602306842804,1.0,0.0,3.0,1.0,0.0
18111480,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7990634441375732,0.4552296698093414,0.4154184758663177,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.922017216682434,0.7053463459014893,0.6715158224105835,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8675380945205688,0.5920719504356384,0.4169566333293915,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7802785634994507,0.4242947697639465,0.4081165492534637,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6539233922958374,0.2465409338474273,1.1426981687545776,284.9013671875,284.95001220703125,300.9665832519531,292.27166748046875,298.2354431152344,297.2428894042969,284.9024353027344,1.0,0.7202946543693542,0.3511500656604767,0.3511500656604767,1.0,1.0,-3.668497085571289,0.9680579304695128,2.700438976287842,-0.0087460335344076,0.8636619448661804,0.8636619448661804,0.0,276.439453125,283.0,61123.27734375,0.0,4549.13330078125,1.0,278.8574523925781,282.9015197753906,295.2957458496094,299.2483825683594,293.1499938964844,293.1499938964844,279.1499938964844,38633.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645853638648988,1.0,0.0,0.0,3.610909938812256,3.610934019088745,8.700146736373426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3544921875,0.0,1509.608642578125,1895.4371337890625,0.0,3993.35302734375,0.898602306842804,1.0,0.0,3.0,1.0,0.0
18111540,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7969537973403931,0.4548436105251312,0.4149035215377807,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9195972084999084,0.7053288221359253,0.6712999939918518,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8677278757095337,0.5965700745582581,0.4199356734752655,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7787822484970093,0.4247605502605438,0.4084555804729461,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6526277661323547,0.2467162311077118,1.1433299779891968,285.0035705566406,284.95001220703125,300.95001220703125,292.2580261230469,298.23516845703125,297.248291015625,285.0028686523437,1.0,0.7221049070358276,0.3505839407444,0.3505839407444,1.0,1.0,-3.672358989715576,0.967404842376709,2.704954147338867,-0.0105554163455963,0.9548483490943908,0.9548483490943908,0.0,279.1708068847656,286.0,60421.47265625,0.0,4577.06640625,1.0,279.1420593261719,283.02740478515625,295.23834228515625,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33548.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570883512496948,1.0,0.0,0.0,3.71780037879944,3.717824459075928,9.222855510415684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.412109375,0.0,1591.2293701171875,1895.4371337890625,0.0,3926.589111328125,0.9189200401306152,1.0,0.0,3.0,1.0,0.0
18111600,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7969537973403931,0.4548436105251312,0.4149035215377807,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9195972084999084,0.7053288221359253,0.6712999939918518,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8677278757095337,0.5965700745582581,0.4199356734752655,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7787822484970093,0.4247605502605438,0.4084555804729461,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6526277661323547,0.2467162311077118,1.1433299779891968,285.0035705566406,284.95001220703125,300.95001220703125,292.2580261230469,298.23516845703125,297.248291015625,285.0028686523437,1.0,0.7221049070358276,0.3505839407444,0.3505839407444,1.0,1.0,-3.672358989715576,0.967404842376709,2.704954147338867,-0.0105554163455963,0.9548483490943908,0.9548483490943908,0.0,279.1708068847656,286.0,60421.47265625,0.0,4577.06640625,1.0,279.1420593261719,283.02740478515625,295.23834228515625,299.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33548.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570883512496948,1.0,0.0,0.0,3.71780037879944,3.717824459075928,9.222855510415684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.412109375,0.0,1591.2293701171875,1895.4371337890625,0.0,3926.589111328125,0.9189200401306152,1.0,0.0,3.0,1.0,0.0
18111660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7941264510154724,0.4533444344997406,0.4139528274536133,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9164053797721864,0.7041468024253845,0.6706408262252808,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8672167062759399,0.5999862551689148,0.4225883781909942,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7767261266708374,0.4245302677154541,0.4085714817047119,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6509163975715637,0.2464862018823623,1.1435497999191284,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2272033691406,297.243896484375,284.90283203125,1.0,0.7238720655441284,0.3500144183635711,0.3500144183635711,1.0,1.0,-3.67402696609497,0.9660531282424928,2.707973957061768,-0.0122700603678822,0.8638268709182739,0.8638268709182739,0.0,282.5016784667969,289.0,61117.32421875,0.0,4602.642578125,1.0,278.8577880859375,282.9022827148437,295.2680358886719,299.2196960449219,293.1499938964844,293.1499938964844,279.1499938964844,38574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655520915985109,1.0,0.0,0.0,3.6106576919555664,3.610681772232056,8.698931424078182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.021484375,0.0,1508.8951416015625,1895.4371337890625,0.0,4001.920166015625,0.8985902070999146,1.0,0.0,3.0,1.0,0.0
18111720,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7941264510154724,0.4533444344997406,0.4139528274536133,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9164053797721864,0.7041468024253845,0.6706408262252808,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8672167062759399,0.5999862551689148,0.4225883781909942,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7767261266708374,0.4245302677154541,0.4085714817047119,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6509163975715637,0.2464862018823623,1.1435497999191284,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2272033691406,297.243896484375,284.90283203125,1.0,0.7238720655441284,0.3500144183635711,0.3500144183635711,1.0,1.0,-3.67402696609497,0.9660531282424928,2.707973957061768,-0.0122700603678822,0.8638268709182739,0.8638268709182739,0.0,282.5016784667969,289.0,61117.32421875,0.0,4602.642578125,1.0,278.8577880859375,282.9022827148437,295.2680358886719,299.2196960449219,293.1499938964844,293.1499938964844,279.1499938964844,38574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655520915985109,1.0,0.0,0.0,3.6106576919555664,3.610681772232056,8.698931424078182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.021484375,0.0,1508.8951416015625,1895.4371337890625,0.0,4001.920166015625,0.8985902070999146,1.0,0.0,3.0,1.0,0.0
18111780,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7920773029327393,0.4529519975185394,0.4134367406368255,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9140666127204896,0.7040450572967529,0.6703501343727112,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8674517869949341,0.6045240163803101,0.4255953133106231,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7752765417098999,0.4249694049358368,0.4088872671127319,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6496722102165222,0.2466515302658081,1.1441402435302734,285.0033874511719,284.95001220703125,300.9147644042969,292.2301025390625,298.2265930175781,297.2493591308594,285.0026550292969,1.0,0.7256553769111633,0.3494448959827423,0.3494448959827423,1.0,1.0,-3.6777536869049072,0.9653399586677552,2.712413787841797,-0.0140941981226205,0.9543845057487488,0.9543845057487488,0.0,285.227294921875,292.0,60408.38671875,0.0,4630.25244140625,1.0,279.1420593261719,283.027587890625,295.2104797363281,299.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33556.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580861330032348,1.0,0.0,0.0,3.716833114624024,3.716857433319092,9.218057925863832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8037109375,0.0,1590.185302734375,1895.4371337890625,0.0,3935.507080078125,0.9187037348747252,1.0,0.0,3.0,1.0,0.0
18111840,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7920773029327393,0.4529519975185394,0.4134367406368255,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9140666127204896,0.7040450572967529,0.6703501343727112,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8674517869949341,0.6045240163803101,0.4255953133106231,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7752765417098999,0.4249694049358368,0.4088872671127319,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6496722102165222,0.2466515302658081,1.1441402435302734,285.0033874511719,284.95001220703125,300.9147644042969,292.2301025390625,298.2265930175781,297.2493591308594,285.0026550292969,1.0,0.7256553769111633,0.3494448959827423,0.3494448959827423,1.0,1.0,-3.6777536869049072,0.9653399586677552,2.712413787841797,-0.0140941981226205,0.9543845057487488,0.9543845057487488,0.0,285.227294921875,292.0,60408.38671875,0.0,4630.25244140625,1.0,279.1420593261719,283.027587890625,295.2104797363281,299.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33556.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580861330032348,1.0,0.0,0.0,3.716833114624024,3.716857433319092,9.218057925863832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8037109375,0.0,1590.185302734375,1895.4371337890625,0.0,3935.507080078125,0.9187037348747252,1.0,0.0,3.0,1.0,0.0
18111900,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.790997326374054,0.4522670805454254,0.4131593704223633,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9128564596176147,0.7035105228424072,0.6702131628990173,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8675058484077454,0.6063042283058167,0.427083671092987,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7745304107666016,0.4249110817909241,0.409076064825058,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6490573883056641,0.2465871274471283,1.1446473598480225,284.88006591796875,284.95001220703125,300.9056701660156,292.222900390625,298.2229919433594,297.2479248046875,284.878662109375,1.0,0.7266007661819458,0.3491601347923279,0.3491601347923279,1.0,1.0,-3.679890155792236,0.9650607705116272,2.714829444885254,-0.0148778278380632,0.8692561984062195,0.8692561984062195,0.0,286.6898498535156,292.0,61328.0,0.0,4645.45947265625,1.0,278.8963317871094,282.87939453125,295.2568359375,299.25762939453125,293.1499938964844,293.1499938964844,278.8500061035156,37579.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643662571907043,1.0,0.0,0.0,3.684915781021118,3.6849403381347656,9.060422030415792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0400390625,0.0,1584.2919921875,1895.4371337890625,0.0,3991.41015625,0.9122155904769896,1.0,0.0,3.0,1.0,0.0
18111960,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7893327474594116,0.4514505267143249,0.4124904572963714,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9110122919082642,0.7027820944786072,0.669622004032135,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8670014142990112,0.6079640984535217,0.4282722175121307,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7732876539230347,0.4247126281261444,0.4089827835559845,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6480311155319214,0.2464123517274856,1.144330620765686,284.9015197753906,284.95001220703125,300.896484375,292.2156066894531,298.2183837890625,297.2449951171875,284.9028625488281,1.0,0.7273972630500793,0.3488872051239013,0.3488872051239013,1.0,1.0,-3.6793134212493896,0.9639859199523926,2.715327739715576,-0.015781108289957,0.8631866574287415,0.8631866574287415,0.0,288.5496826171875,295.0,61088.13671875,0.0,4655.529296875,1.0,278.85711669921875,282.9027709960937,295.2401733398437,299.1903991699219,293.1499938964844,293.1499938964844,279.1499938964844,38737.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666110277175904,1.0,0.0,0.0,3.607269525527954,3.6072936058044434,8.682613952259999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.037109375,0.0,1506.3897705078125,1895.4371337890625,0.0,4011.29345703125,0.8979461789131165,1.0,0.0,3.0,1.0,0.0
18112020,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7873257994651794,0.451050341129303,0.4119619131088257,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9087598919868468,0.7025960683822632,0.6692466735839844,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8672602772712708,0.6125369668006897,0.4312962889671325,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7718684077262878,0.4251243472099304,0.4092691838741302,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6468241214752197,0.246567502617836,1.144867181777954,285.0029602050781,284.95001220703125,300.8778076171875,292.2008056640625,298.21759033203125,297.25048828125,285.002197265625,1.0,0.7291527390480042,0.3483413159847259,0.3483413159847259,1.0,1.0,-3.6828436851501465,0.9632835388183594,2.719560146331787,-0.0175454951822757,0.9536913633346558,0.9536913633346558,0.0,291.28253173828125,298.0,60387.22265625,0.0,4682.71728515625,1.0,279.1420593261719,283.02764892578125,295.1812438964844,299.017333984375,293.1499938964844,293.1499938964844,278.8500061035156,33570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591140151023864,1.0,0.0,0.0,3.715584754943848,3.715608835220337,9.211865972247324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0908203125,0.0,1588.86181640625,1895.4371337890625,0.0,3944.68408203125,0.9183706045150756,1.0,0.0,3.0,1.0,0.0
18112080,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7873257994651794,0.451050341129303,0.4119619131088257,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9087598919868468,0.7025960683822632,0.6692466735839844,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8672602772712708,0.6125369668006897,0.4312962889671325,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7718684077262878,0.4251243472099304,0.4092691838741302,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6468241214752197,0.246567502617836,1.144867181777954,285.0029602050781,284.95001220703125,300.8778076171875,292.2008056640625,298.21759033203125,297.25048828125,285.002197265625,1.0,0.7291527390480042,0.3483413159847259,0.3483413159847259,1.0,1.0,-3.6828436851501465,0.9632835388183594,2.719560146331787,-0.0175454951822757,0.9536913633346558,0.9536913633346558,0.0,291.28253173828125,298.0,60387.22265625,0.0,4682.71728515625,1.0,279.1420593261719,283.02764892578125,295.1812438964844,299.017333984375,293.1499938964844,293.1499938964844,278.8500061035156,33570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591140151023864,1.0,0.0,0.0,3.715584754943848,3.715608835220337,9.211865972247324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0908203125,0.0,1588.86181640625,1895.4371337890625,0.0,3944.68408203125,0.9183706045150756,1.0,0.0,3.0,1.0,0.0
18112140,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7846413850784302,0.4495475590229034,0.4110051095485687,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9058533310890198,0.7012532949447632,0.6684346199035645,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8668440580368042,0.6159985065460205,0.4339832067489624,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.769925594329834,0.4248406589031219,0.4093345999717712,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6452339887619019,0.2463182806968689,1.145001769065857,284.9020080566406,284.95001220703125,300.8587646484375,292.1856994628906,298.2091979980469,297.2461242675781,284.90283203125,1.0,0.7308656573295593,0.3477954268455505,0.3477954268455505,1.0,1.0,-3.6841983795166016,0.9619035720825196,2.722294807434082,-0.0192072074860334,0.8629410266876221,0.8629410266876221,0.0,294.6119079589844,301.0,61073.3203125,0.0,4707.51123046875,1.0,278.8578186035156,282.9033508300781,295.2095947265625,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,38594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675987362861632,1.0,0.0,0.0,3.607102870941162,3.6071269512176514,8.681811891619873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9658203125,0.0,1505.14990234375,1895.4371337890625,0.0,4020.025146484375,0.8978174328804016,1.0,0.0,3.0,1.0,0.0
18112200,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7846413850784302,0.4495475590229034,0.4110051095485687,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9058533310890198,0.7012532949447632,0.6684346199035645,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8668440580368042,0.6159985065460205,0.4339832067489624,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.769925594329834,0.4248406589031219,0.4093345999717712,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6452339887619019,0.2463182806968689,1.145001769065857,284.9020080566406,284.95001220703125,300.8587646484375,292.1856994628906,298.2091979980469,297.2461242675781,284.90283203125,1.0,0.7308656573295593,0.3477954268455505,0.3477954268455505,1.0,1.0,-3.6841983795166016,0.9619035720825196,2.722294807434082,-0.0192072074860334,0.8629410266876221,0.8629410266876221,0.0,294.6119079589844,301.0,61073.3203125,0.0,4707.51123046875,1.0,278.8578186035156,282.9033508300781,295.2095947265625,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,38594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675987362861632,1.0,0.0,0.0,3.607102870941162,3.6071269512176514,8.681811891619873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9658203125,0.0,1505.14990234375,1895.4371337890625,0.0,4020.025146484375,0.8978174328804016,1.0,0.0,3.0,1.0,0.0
18112260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7827004194259644,0.4491405189037323,0.4104796946048736,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9037410616874696,0.7009859681129456,0.6679922342300415,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8671453595161438,0.6206031441688538,0.4370337128639221,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7685543298721313,0.4252268671989441,0.409601628780365,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6440767049789429,0.2464648932218551,1.1455107927322388,285.0029296875,284.95001220703125,300.8393859863281,292.1703186035156,298.2082214355469,297.2516174316406,285.002197265625,1.0,0.732596755027771,0.3472841680049896,0.3472841680049896,1.0,1.0,-3.687627077102661,0.9612743258476256,2.72635269165039,-0.0208704117685556,0.9529929757118224,0.9529929757118224,0.0,297.33514404296875,304.0,60358.8046875,0.0,4734.431640625,1.0,279.1420288085937,283.02838134765625,295.15069580078125,298.9847106933594,293.1499938964844,293.1499938964844,278.8500061035156,33568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960126519203186,1.0,0.0,0.0,3.7129993438720703,3.71302342414856,9.199051191899344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.498046875,0.0,1585.8851318359375,1895.4371337890625,0.0,3953.713623046875,0.917849600315094,1.0,0.0,3.0,1.0,0.0
18112320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7827004194259644,0.4491405189037323,0.4104796946048736,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9037410616874696,0.7009859681129456,0.6679922342300415,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8671453595161438,0.6206031441688538,0.4370337128639221,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7685543298721313,0.4252268671989441,0.409601628780365,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6440767049789429,0.2464648932218551,1.1455107927322388,285.0029296875,284.95001220703125,300.8393859863281,292.1703186035156,298.2082214355469,297.2516174316406,285.002197265625,1.0,0.732596755027771,0.3472841680049896,0.3472841680049896,1.0,1.0,-3.687627077102661,0.9612743258476256,2.72635269165039,-0.0208704117685556,0.9529929757118224,0.9529929757118224,0.0,297.33514404296875,304.0,60358.8046875,0.0,4734.431640625,1.0,279.1420288085937,283.02838134765625,295.15069580078125,298.9847106933594,293.1499938964844,293.1499938964844,278.8500061035156,33568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960126519203186,1.0,0.0,0.0,3.7129993438720703,3.71302342414856,9.199051191899344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.498046875,0.0,1585.8851318359375,1895.4371337890625,0.0,3953.713623046875,0.917849600315094,1.0,0.0,3.0,1.0,0.0
18112380,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7800881266593933,0.4476363956928253,0.4095204472541809,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9010122418403624,0.6995663046836853,0.6671072244644165,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8667702078819275,0.6240821480751038,0.4397343099117279,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7666658759117126,0.4249180555343628,0.4096435010433197,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6425422430038452,0.2462074607610702,1.1456094980239868,284.9020690917969,284.95001220703125,300.8196716308594,292.1547241210937,298.1996459960937,297.24725341796875,284.9029235839844,1.0,0.7342842817306519,0.3467729091644287,0.3467729091644287,1.0,1.0,-3.688836097717285,0.9599597454071044,2.7288763523101807,-0.0224289167672395,0.8623514771461487,0.8623514771461487,0.0,300.66375732421875,307.0,61039.5625,0.0,4758.853515625,1.0,278.8578186035156,282.9042053222656,295.1786193847656,299.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,38600.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686130881309508,1.0,0.0,0.0,3.60437536239624,3.6043992042541504,8.668686177770724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.947265625,0.0,1502.2105712890625,1895.4371337890625,0.0,4028.981201171875,0.8972151875495911,1.0,0.0,3.0,1.0,0.0
18112440,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7800881266593933,0.4476363956928253,0.4095204472541809,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9010122418403624,0.6995663046836853,0.6671072244644165,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8667702078819275,0.6240821480751038,0.4397343099117279,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7666658759117126,0.4249180555343628,0.4096435010433197,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6425422430038452,0.2462074607610702,1.1456094980239868,284.9020690917969,284.95001220703125,300.8196716308594,292.1547241210937,298.1996459960937,297.24725341796875,284.9029235839844,1.0,0.7342842817306519,0.3467729091644287,0.3467729091644287,1.0,1.0,-3.688836097717285,0.9599597454071044,2.7288763523101807,-0.0224289167672395,0.8623514771461487,0.8623514771461487,0.0,300.66375732421875,307.0,61039.5625,0.0,4758.853515625,1.0,278.8578186035156,282.9042053222656,295.1786193847656,299.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,38600.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686130881309508,1.0,0.0,0.0,3.60437536239624,3.6043992042541504,8.668686177770724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.947265625,0.0,1502.2105712890625,1895.4371337890625,0.0,4028.981201171875,0.8972151875495911,1.0,0.0,3.0,1.0,0.0
18112500,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7788787484169006,0.4473675191402435,0.4090732932090759,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8997265100479126,0.6993100643157959,0.6666449308395386,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8666799068450928,0.6263380646705627,0.4411216378211975,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7657750844955444,0.4250342845916748,0.4096342623233795,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6417979001998901,0.2462242543697357,1.1454564332962036,285.0121459960937,284.95001220703125,300.8097229003906,292.1468200683594,298.1986389160156,297.24932861328125,285.0130615234375,1.0,0.7350696325302124,0.3465172946453094,0.3465172946453094,1.0,1.0,-3.689208269119263,0.9592360854148864,2.7299721240997314,-0.0233373697847127,0.9388164281845092,0.9388164281845092,0.0,302.2106018066406,307.0,60203.45703125,0.0,4769.68115234375,1.0,279.1006164550781,283.03717041015625,295.1186218261719,298.9078063964844,293.1499938964844,293.1499938964844,279.1499938964844,34245.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962977945804596,1.0,0.0,0.0,3.649593591690064,3.6496174335479736,8.88755550931819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2333984375,0.0,1519.59326171875,1895.4371337890625,0.0,3979.0869140625,0.9054624438285828,1.0,0.0,3.0,1.0,0.0
18112560,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7781899571418762,0.4472218453884125,0.4089830219745636,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8989625573158264,0.6992177963256836,0.6665832996368408,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8670884966850281,0.6287149786949158,0.4427970647811889,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7653225064277649,0.4252777695655823,0.4098820984363556,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6414170265197754,0.2463446855545044,1.1460682153701782,285.0025329589844,284.95001220703125,300.7996826171875,292.1388854980469,298.1985168457031,297.2527770996094,285.00146484375,1.0,0.7359885573387146,0.3462649881839752,0.3462649881839752,1.0,1.0,-3.6920723915100098,0.9592805504798888,2.7327916622161865,-0.0240943357348442,0.9519872665405272,0.9519872665405272,0.0,303.39410400390625,310.0,60322.50390625,0.0,4785.34521484375,1.0,279.1430358886719,283.0285339355469,295.1183166503906,298.9501647949219,293.1499938964844,293.1499938964844,278.8500061035156,33511.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610843658447266,1.0,0.0,0.0,3.7120778560638414,3.712101936340332,9.194485528496444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7099609375,0.0,1584.4027099609375,1895.4371337890625,0.0,3962.24609375,0.917332112789154,1.0,0.0,3.0,1.0,0.0
18112620,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7756596803665161,0.4457165598869324,0.4080284237861633,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8962857723236084,0.6977235674858093,0.6656341552734375,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8667601943016052,0.6322081685066223,0.4455146491527557,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7634941935539246,0.4249446094036102,0.4099048972129822,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6399404406547546,0.246079683303833,1.146142840385437,284.9021911621094,284.95001220703125,300.7794494628906,292.1228332519531,298.1897888183594,297.2483825683594,284.9030456542969,1.0,0.7376523613929749,0.3457604348659515,0.3457604348659515,1.0,1.0,-3.693178415298462,0.9579530358314514,2.735225439071656,-0.0256367661058902,0.8616607189178467,0.8616607189178467,0.0,306.7142639160156,313.0,60998.5859375,0.0,4809.46337890625,1.0,278.8578796386719,282.9052734375,295.146728515625,299.0902404785156,293.1499938964844,293.1499938964844,279.1499938964844,38606.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696130752563475,1.0,0.0,0.0,3.60105848312378,3.601082324981689,8.652739325043513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.048828125,0.0,1498.637451171875,1895.4371337890625,0.0,4037.79931640625,0.8964874744415283,1.0,0.0,3.0,1.0,0.0
18112680,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7756596803665161,0.4457165598869324,0.4080284237861633,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8962857723236084,0.6977235674858093,0.6656341552734375,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8667601943016052,0.6322081685066223,0.4455146491527557,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7634941935539246,0.4249446094036102,0.4099048972129822,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6399404406547546,0.246079683303833,1.146142840385437,284.9021911621094,284.95001220703125,300.7794494628906,292.1228332519531,298.1897888183594,297.2483825683594,284.9030456542969,1.0,0.7376523613929749,0.3457604348659515,0.3457604348659515,1.0,1.0,-3.693178415298462,0.9579530358314514,2.735225439071656,-0.0256367661058902,0.8616607189178467,0.8616607189178467,0.0,306.7142639160156,313.0,60998.5859375,0.0,4809.46337890625,1.0,278.8578796386719,282.9052734375,295.146728515625,299.0902404785156,293.1499938964844,293.1499938964844,279.1499938964844,38606.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696130752563475,1.0,0.0,0.0,3.60105848312378,3.601082324981689,8.652739325043513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.048828125,0.0,1498.637451171875,1895.4371337890625,0.0,4037.79931640625,0.8964874744415283,1.0,0.0,3.0,1.0,0.0
18112740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7738242149353027,0.4452937245368957,0.4074931144714355,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8942657709121704,0.6972959041595459,0.6650459170341492,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8671119213104248,0.6368647813796997,0.4485986828804016,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7621939778327942,0.4252792000770569,0.4101251363754272,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6388579607009888,0.2462092190980911,1.1465801000595093,285.0023803710937,284.95001220703125,300.7590026855469,292.10662841796875,298.18853759765625,297.2539367675781,285.0016784667969,1.0,0.7393341660499573,0.3452558517456054,0.3452558517456054,1.0,1.0,-3.696317672729492,0.9572510123252868,2.7390666007995605,-0.0272971950471401,0.9510523676872252,0.9510523676872252,0.0,309.4371337890625,316.0,60281.75390625,0.0,4835.701171875,1.0,279.1419982910156,283.0296325683594,295.0869140625,298.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621264338493348,1.0,0.0,0.0,3.70699405670166,3.707018136978149,9.169318673230008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.703125,0.0,1579.069580078125,1895.4371337890625,0.0,3971.518310546875,0.9165021181106568,1.0,0.0,3.0,1.0,0.0
18112800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7738242149353027,0.4452937245368957,0.4074931144714355,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8942657709121704,0.6972959041595459,0.6650459170341492,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8671119213104248,0.6368647813796997,0.4485986828804016,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7621939778327942,0.4252792000770569,0.4101251363754272,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6388579607009888,0.2462092190980911,1.1465801000595093,285.0023803710937,284.95001220703125,300.7590026855469,292.10662841796875,298.18853759765625,297.2539367675781,285.0016784667969,1.0,0.7393341660499573,0.3452558517456054,0.3452558517456054,1.0,1.0,-3.696317672729492,0.9572510123252868,2.7390666007995605,-0.0272971950471401,0.9510523676872252,0.9510523676872252,0.0,309.4371337890625,316.0,60281.75390625,0.0,4835.701171875,1.0,279.1419982910156,283.0296325683594,295.0869140625,298.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621264338493348,1.0,0.0,0.0,3.70699405670166,3.707018136978149,9.169318673230008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.703125,0.0,1579.069580078125,1895.4371337890625,0.0,3971.518310546875,0.9165021181106568,1.0,0.0,3.0,1.0,0.0
18112860,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7713531255722046,0.4437869191169739,0.4065279066562652,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8916131258010864,0.6957263946533203,0.664017379283905,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668053150177002,0.6403692364692688,0.4513190388679504,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7604057788848877,0.424920916557312,0.4101196825504303,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6374210119247437,0.2459359467029571,1.146607518196106,284.9022827148437,284.95001220703125,300.73834228515625,292.0902709960937,298.1796875,297.24951171875,284.9031066894531,1.0,0.740971565246582,0.3447482883930206,0.3447482883930206,1.0,1.0,-3.697227954864502,0.9558512568473816,2.741376638412476,-0.0288632195442914,0.8608617782592773,0.8608617782592773,0.0,312.76544189453125,319.0,60951.83203125,0.0,4859.34765625,1.0,278.8578796386719,282.9064025878906,295.1141357421875,299.0544128417969,293.1499938964844,293.1499938964844,279.1499938964844,38613.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706080555915833,1.0,0.0,0.0,3.597322702407837,3.597346544265747,8.634795563011721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4189453125,0.0,1494.61962890625,1895.4371337890625,0.0,4046.562744140625,0.8956613540649414,1.0,0.0,3.0,1.0,0.0
18112920,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7713531255722046,0.4437869191169739,0.4065279066562652,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8916131258010864,0.6957263946533203,0.664017379283905,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668053150177002,0.6403692364692688,0.4513190388679504,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7604057788848877,0.424920916557312,0.4101196825504303,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6374210119247437,0.2459359467029571,1.146607518196106,284.9022827148437,284.95001220703125,300.73834228515625,292.0902709960937,298.1796875,297.24951171875,284.9031066894531,1.0,0.740971565246582,0.3447482883930206,0.3447482883930206,1.0,1.0,-3.697227954864502,0.9558512568473816,2.741376638412476,-0.0288632195442914,0.8608617782592773,0.8608617782592773,0.0,312.76544189453125,319.0,60951.83203125,0.0,4859.34765625,1.0,278.8578796386719,282.9064025878906,295.1141357421875,299.0544128417969,293.1499938964844,293.1499938964844,279.1499938964844,38613.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706080555915833,1.0,0.0,0.0,3.597322702407837,3.597346544265747,8.634795563011721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4189453125,0.0,1494.61962890625,1895.4371337890625,0.0,4046.562744140625,0.8956613540649414,1.0,0.0,3.0,1.0,0.0
18112980,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7695701718330383,0.4433566033840179,0.4059882462024688,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8896128535270691,0.6952189803123474,0.6633569598197937,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8671784996986389,0.6450477838516235,0.4544171690940857,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7591390609741211,0.4252302348613739,0.410317063331604,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6363715529441833,0.2460574060678482,1.1470108032226562,285.0020751953125,284.95001220703125,300.717529296875,292.0737609863281,298.1783447265625,297.25506591796875,285.0013732910156,1.0,0.7426290512084961,0.3442406952381134,0.3442406952381134,1.0,1.0,-3.700223684310913,0.9550909996032716,2.7451326847076416,-0.0305441357195377,0.9498904943466188,0.9498904943466188,0.0,315.4876403808594,322.0,60234.3203125,0.0,4885.23388671875,1.0,279.1419677734375,283.0304260253906,295.0539855957031,298.8793640136719,293.1499938964844,293.1499938964844,278.8500061035156,33575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631041884422302,1.0,0.0,0.0,3.703292369842529,3.7033164501190186,9.151015660791018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.4169921875,0.0,1574.869140625,1895.4371337890625,0.0,3980.2080078125,0.9156707525253296,1.0,0.0,3.0,1.0,0.0
18113040,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7695701718330383,0.4433566033840179,0.4059882462024688,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8896128535270691,0.6952189803123474,0.6633569598197937,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8671784996986389,0.6450477838516235,0.4544171690940857,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7591390609741211,0.4252302348613739,0.410317063331604,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6363715529441833,0.2460574060678482,1.1470108032226562,285.0020751953125,284.95001220703125,300.717529296875,292.0737609863281,298.1783447265625,297.25506591796875,285.0013732910156,1.0,0.7426290512084961,0.3442406952381134,0.3442406952381134,1.0,1.0,-3.700223684310913,0.9550909996032716,2.7451326847076416,-0.0305441357195377,0.9498904943466188,0.9498904943466188,0.0,315.4876403808594,322.0,60234.3203125,0.0,4885.23388671875,1.0,279.1419677734375,283.0304260253906,295.0539855957031,298.8793640136719,293.1499938964844,293.1499938964844,278.8500061035156,33575.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631041884422302,1.0,0.0,0.0,3.703292369842529,3.7033164501190186,9.151015660791018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.4169921875,0.0,1574.869140625,1895.4371337890625,0.0,3980.2080078125,0.9156707525253296,1.0,0.0,3.0,1.0,0.0
