time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7686268091201782,0.4426621198654175,0.4056965708732605,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.888568103313446,0.6944866180419922,0.663031280040741,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8672968149185181,0.6468595266342163,0.4559399485588074,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7584852576255798,0.4251057505607605,0.4104443490505218,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6358530521392822,0.2459708899259567,1.1474227905273438,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.17431640625,297.2535400390625,284.87890625,1.0,0.7435095906257629,0.3439868986606598,0.3439868986606598,1.0,1.0,-3.701969146728516,0.954779863357544,2.747189283370972,-0.0312569327652454,0.8652293682098389,0.8652293682098389,0.0,316.9540710449219,322.0,61130.4140625,0.0,4899.56005859375,1.0,278.89703369140625,282.8841247558594,295.0992736816406,299.0862121582031,293.1499938964844,293.1499938964844,278.8500061035156,37709.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693777561187744,1.0,0.0,0.0,3.669101238250733,3.669125556945801,8.982819394987018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.373046875,0.0,1567.3828125,1895.4371337890625,0.0,4035.725341796875,0.908686339855194,1.0,0.0,3.0,1.0,0.0
18113160,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.767179012298584,0.4418480694293976,0.4050278067588806,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8870055079460144,0.6935746073722839,0.6622650027275085,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8669114708900452,0.6485599875450134,0.4571508467197418,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7574062943458557,0.4248482286930084,0.4102936089038849,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6349838972091675,0.2457773834466934,1.1470189094543457,284.9020690917969,284.95001220703125,300.69659423828125,292.05718994140625,298.1694030761719,297.2506103515625,284.9034118652344,1.0,0.7442436814308167,0.3437452614307403,0.3437452614307403,1.0,1.0,-3.7010347843170166,0.9536953568458556,2.7473394870758057,-0.0320777669548988,0.8597584962844849,0.8597584962844849,0.0,318.80767822265625,325.0,60885.4375,0.0,4908.576171875,1.0,278.857177734375,282.90789794921875,295.081787109375,299.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,38793.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716216325759888,1.0,0.0,0.0,3.5908143520355225,3.5908381938934326,8.603579999544309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.8505859375,0.0,1488.8719482421875,1895.4371337890625,0.0,4055.478515625,0.8943572640419006,1.0,0.0,3.0,1.0,0.0
18113220,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7654364109039307,0.4414099454879761,0.4044756591320038,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.885013997554779,0.6929868459701538,0.6615239381790161,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8672924041748047,0.6532577276229858,0.4602544605731964,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7561625838279724,0.4251320958137512,0.4104635417461395,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6339574456214905,0.2458906918764114,1.1473779678344729,285.0015869140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1679992675781,297.25616455078125,285.0008239746094,1.0,0.7458755970001221,0.3432619869709015,0.3432619869709015,1.0,1.0,-3.703838586807251,0.9529529213905334,2.7508857250213623,-0.0336924716830253,0.948525369167328,0.948525369167328,0.0,321.5382080078125,328.0,60181.3203125,0.0,4934.0205078125,1.0,279.1419372558594,283.03106689453125,295.0206604003906,298.8424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33585.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640653729438782,1.0,0.0,0.0,3.6995458602905273,3.6995699405670166,9.132509148912504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6748046875,0.0,1570.6851806640625,1895.4371337890625,0.0,3988.740966796875,0.9147695302963256,1.0,0.0,3.0,1.0,0.0
18113280,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7654364109039307,0.4414099454879761,0.4044756591320038,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.885013997554779,0.6929868459701538,0.6615239381790161,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8672924041748047,0.6532577276229858,0.4602544605731964,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7561625838279724,0.4251320958137512,0.4104635417461395,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6339574456214905,0.2458906918764114,1.1473779678344729,285.0015869140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1679992675781,297.25616455078125,285.0008239746094,1.0,0.7458755970001221,0.3432619869709015,0.3432619869709015,1.0,1.0,-3.703838586807251,0.9529529213905334,2.7508857250213623,-0.0336924716830253,0.948525369167328,0.948525369167328,0.0,321.5382080078125,328.0,60181.3203125,0.0,4934.0205078125,1.0,279.1419372558594,283.03106689453125,295.0206604003906,298.8424987792969,293.1499938964844,293.1499938964844,278.8500061035156,33585.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640653729438782,1.0,0.0,0.0,3.6995458602905273,3.6995699405670166,9.132509148912504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6748046875,0.0,1570.6851806640625,1895.4371337890625,0.0,3988.740966796875,0.9147695302963256,1.0,0.0,3.0,1.0,0.0
18113340,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7631032466888428,0.4399013817310333,0.4035046100616455,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8824315071105957,0.691269040107727,0.6603522896766663,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8670415282249451,0.6567776203155518,0.4629868865013122,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7544661164283752,0.424726277589798,0.4104118645191192,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6326010823249817,0.2456031739711761,1.147338628768921,284.90264892578125,284.95001220703125,300.6544494628906,292.0237731933594,298.15899658203125,297.251708984375,284.9034423828125,1.0,0.7474633455276489,0.3427787125110626,0.3427787125110626,1.0,1.0,-3.7044484615325928,0.9515365958213806,2.7529118061065674,-0.0351965054869651,0.8590306043624878,0.8590306043624878,0.0,324.8656311035156,331.0,60840.625,0.0,4956.85546875,1.0,278.8579406738281,282.9091796875,295.04754638671875,298.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725268483161926,1.0,0.0,0.0,3.5883781909942627,3.588402032852173,8.591909477217996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2099609375,0.0,1485.00390625,1895.4371337890625,0.0,4063.431396484375,0.8936905264854431,1.0,0.0,3.0,1.0,0.0
18113400,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7631032466888428,0.4399013817310333,0.4035046100616455,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8824315071105957,0.691269040107727,0.6603522896766663,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8670415282249451,0.6567776203155518,0.4629868865013122,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7544661164283752,0.424726277589798,0.4104118645191192,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6326010823249817,0.2456031739711761,1.147338628768921,284.90264892578125,284.95001220703125,300.6544494628906,292.0237731933594,298.15899658203125,297.251708984375,284.9034423828125,1.0,0.7474633455276489,0.3427787125110626,0.3427787125110626,1.0,1.0,-3.7044484615325928,0.9515365958213806,2.7529118061065674,-0.0351965054869651,0.8590306043624878,0.8590306043624878,0.0,324.8656311035156,331.0,60840.625,0.0,4956.85546875,1.0,278.8579406738281,282.9091796875,295.04754638671875,298.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725268483161926,1.0,0.0,0.0,3.5883781909942627,3.588402032852173,8.591909477217996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2099609375,0.0,1485.00390625,1895.4371337890625,0.0,4063.431396484375,0.8936905264854431,1.0,0.0,3.0,1.0,0.0
18113460,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7614221572875977,0.4394553601741791,0.4029560387134552,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8804714679718018,0.6906029582023621,0.6595486402511597,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8674501776695251,0.6614912152290344,0.4661076366901397,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7532616853713989,0.4249858856201172,0.4105648398399353,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6316086053848267,0.2457097023725509,1.1476812362670898,285.0013732910156,284.95001220703125,300.6333312988281,292.00701904296875,298.1575622558594,297.2572631835937,285.0005798339844,1.0,0.749073326587677,0.3423289060592651,0.3423289060592651,1.0,1.0,-3.707162141799927,0.9508700370788574,2.7562921047210693,-0.0367086231708526,0.9471820592880248,0.9471820592880248,0.0,327.5865173339844,334.0,60123.54296875,0.0,4982.03173828125,1.0,279.14190673828125,283.0321350097656,294.987060546875,298.8049011230469,293.1499938964844,293.1499938964844,278.8500061035156,33584.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649870991706848,1.0,0.0,0.0,3.6949639320373535,3.6949880123138414,9.10990252123156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.9560546875,0.0,1565.4752197265625,1895.4371337890625,0.0,3996.914794921875,0.9137366414070128,1.0,0.0,3.0,1.0,0.0
18113520,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7614221572875977,0.4394553601741791,0.4029560387134552,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8804714679718018,0.6906029582023621,0.6595486402511597,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8674501776695251,0.6614912152290344,0.4661076366901397,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7532616853713989,0.4249858856201172,0.4105648398399353,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6316086053848267,0.2457097023725509,1.1476812362670898,285.0013732910156,284.95001220703125,300.6333312988281,292.00701904296875,298.1575622558594,297.2572631835937,285.0005798339844,1.0,0.749073326587677,0.3423289060592651,0.3423289060592651,1.0,1.0,-3.707162141799927,0.9508700370788574,2.7562921047210693,-0.0367086231708526,0.9471820592880248,0.9471820592880248,0.0,327.5865173339844,334.0,60123.54296875,0.0,4982.03173828125,1.0,279.14190673828125,283.0321350097656,294.987060546875,298.8049011230469,293.1499938964844,293.1499938964844,278.8500061035156,33584.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649870991706848,1.0,0.0,0.0,3.6949639320373535,3.6949880123138414,9.10990252123156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.9560546875,0.0,1565.4752197265625,1895.4371337890625,0.0,3996.914794921875,0.9137366414070128,1.0,0.0,3.0,1.0,0.0
18113580,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7591557502746582,0.4379456043243408,0.4019820690155029,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8779252767562866,0.6888135671615601,0.6583078503608704,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8672230243682861,0.6650145053863525,0.4688433110713959,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7516080141067505,0.4245570302009582,0.4104909896850586,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.630286455154419,0.2454160004854202,1.1476136445999146,284.9028625488281,284.95001220703125,300.6121520996094,291.9902648925781,298.1485595703125,297.2528076171875,284.9036560058594,1.0,0.7506372928619385,0.3418790698051452,0.3418790698051452,1.0,1.0,-3.7076282501220703,0.949518859386444,2.7581095695495605,-0.0381094105541706,0.8580365777015686,0.8580365777015686,0.0,330.91357421875,337.0,60777.62890625,0.0,5004.47021484375,1.0,278.85797119140625,282.9107666015625,295.01397705078125,298.9423217773437,293.1499938964844,293.1499938964844,279.1499938964844,38628.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734416604042052,1.0,0.0,0.0,3.5833048820495605,3.5833287239074707,8.567632221456734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.8671875,0.0,1479.5360107421875,1895.4371337890625,0.0,4071.45849609375,0.8925684690475464,1.0,0.0,3.0,1.0,0.0
18113640,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7591557502746582,0.4379456043243408,0.4019820690155029,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8779252767562866,0.6888135671615601,0.6583078503608704,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8672230243682861,0.6650145053863525,0.4688433110713959,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7516080141067505,0.4245570302009582,0.4104909896850586,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.630286455154419,0.2454160004854202,1.1476136445999146,284.9028625488281,284.95001220703125,300.6121520996094,291.9902648925781,298.1485595703125,297.2528076171875,284.9036560058594,1.0,0.7506372928619385,0.3418790698051452,0.3418790698051452,1.0,1.0,-3.7076282501220703,0.949518859386444,2.7581095695495605,-0.0381094105541706,0.8580365777015686,0.8580365777015686,0.0,330.91357421875,337.0,60777.62890625,0.0,5004.47021484375,1.0,278.85797119140625,282.9107666015625,295.01397705078125,298.9423217773437,293.1499938964844,293.1499938964844,279.1499938964844,38628.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734416604042052,1.0,0.0,0.0,3.5833048820495605,3.5833287239074707,8.567632221456734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.8671875,0.0,1479.5360107421875,1895.4371337890625,0.0,4071.45849609375,0.8925684690475464,1.0,0.0,3.0,1.0,0.0
18113700,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7581119537353516,0.4376613199710846,0.401530385017395,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8767240643501282,0.6883648633956909,0.6576738953590393,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8672049045562744,0.6673222184181213,0.4702567756175995,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7508289813995361,0.4246130883693695,0.4104277789592743,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6296419501304626,0.2454147040843963,1.147386074066162,285.0113220214844,284.95001220703125,300.6015930175781,291.9818725585937,298.1473999023437,297.2549133300781,285.0121154785156,1.0,0.7513642311096191,0.3416541516780853,0.3416541516780853,1.0,1.0,-3.70766544342041,0.94878888130188,2.7588765621185303,-0.0389356724917888,0.9334656596183776,0.9334656596183776,0.0,332.4541015625,337.0,59946.4453125,0.0,5014.353515625,1.0,279.1001281738281,283.04205322265625,294.9533996582031,298.7250061035156,293.1499938964844,293.1499938964844,279.1499938964844,34228.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677758812904358,1.0,0.0,0.0,3.629209995269776,3.6292335987091056,8.788555305727641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.056640625,0.0,1496.9825439453125,1895.4371337890625,0.0,4021.58984375,0.9008938074111938,1.0,0.0,3.0,1.0,0.0
18113760,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7575142979621887,0.4374916851520538,0.4014217853546142,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8759772777557373,0.6880704760551453,0.6574274301528931,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8676363229751587,0.6697412729263306,0.4719660580158233,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7504248023033142,0.424791544675827,0.4106173515319824,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6293115019798279,0.2455149739980697,1.1479154825210571,285.0010070800781,284.95001220703125,300.5910339355469,291.9735107421875,298.1471252441406,297.2583312988281,284.9999389648437,1.0,0.7522224187850952,0.3414329290390014,0.3414329290390014,1.0,1.0,-3.7101566791534415,0.948807954788208,2.7613487243652344,-0.0396185219287872,0.945708155632019,0.945708155632019,0.0,333.6414794921875,340.0,60061.80859375,0.0,5029.201171875,1.0,279.14288330078125,283.03289794921875,294.9525451660156,298.766357421875,293.1499938964844,293.1499938964844,278.8500061035156,33514.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658329486846924,1.0,0.0,0.0,3.691715002059937,3.691739082336426,9.093888593270094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0439453125,0.0,1561.2698974609375,1895.4371337890625,0.0,4004.40771484375,0.9127442836761476,1.0,0.0,3.0,1.0,0.0
18113820,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7553220391273499,0.4359809458255768,0.4004521071910858,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8734777569770813,0.686212956905365,0.6561275720596313,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.867439329624176,0.6732635498046875,0.4747084081172943,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7488189935684204,0.4243404269218445,0.4105260372161865,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6280248761177063,0.2452157586812973,1.147831916809082,284.9031066894531,284.95001220703125,300.5699462890625,291.956787109375,298.1380920410156,297.2538146972656,284.9039001464844,1.0,0.7537645101547241,0.3409904539585113,0.3409904539585113,1.0,1.0,-3.7105250358581534,0.9474496245384216,2.763075590133667,-0.0409975312650203,0.8570084571838379,0.8570084571838379,0.0,336.96014404296875,343.0,60710.484375,0.0,5051.32177734375,1.0,278.8580322265625,282.9124450683594,294.98046875,298.9042053222656,293.1499938964844,293.1499938964844,279.1499938964844,38630.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743202924728394,1.0,0.0,0.0,3.577915906906128,3.577939748764038,8.541881584278599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.15869140625,0.0,1473.7330322265625,1895.4371337890625,0.0,4079.159912109375,0.8913778066635132,1.0,0.0,3.0,1.0,0.0
18113880,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7553220391273499,0.4359809458255768,0.4004521071910858,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8734777569770813,0.686212956905365,0.6561275720596313,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.867439329624176,0.6732635498046875,0.4747084081172943,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7488189935684204,0.4243404269218445,0.4105260372161865,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6280248761177063,0.2452157586812973,1.147831916809082,284.9031066894531,284.95001220703125,300.5699462890625,291.956787109375,298.1380920410156,297.2538146972656,284.9039001464844,1.0,0.7537645101547241,0.3409904539585113,0.3409904539585113,1.0,1.0,-3.7105250358581534,0.9474496245384216,2.763075590133667,-0.0409975312650203,0.8570084571838379,0.8570084571838379,0.0,336.96014404296875,343.0,60710.484375,0.0,5051.32177734375,1.0,278.8580322265625,282.9124450683594,294.98046875,298.9042053222656,293.1499938964844,293.1499938964844,279.1499938964844,38630.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743202924728394,1.0,0.0,0.0,3.577915906906128,3.577939748764038,8.541881584278599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.15869140625,0.0,1473.7330322265625,1895.4371337890625,0.0,4079.159912109375,0.8913778066635132,1.0,0.0,3.0,1.0,0.0
18113940,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7537353038787842,0.43551766872406,0.399893194437027,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8715603351593018,0.6853959560394287,0.6551879644393921,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8678715825080872,0.677996039390564,0.4778411090373993,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7476691603660583,0.4245506823062897,0.4106353223323822,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6270753741264343,0.2453083992004394,1.1481200456619265,285.000732421875,284.95001220703125,300.5489501953125,291.9401550292969,298.1366577148437,297.25933837890625,284.9999694824219,1.0,0.755328893661499,0.3405479490756988,0.3405479490756988,1.0,1.0,-3.712959051132202,0.9467198848724364,2.7662391662597656,-0.0424963571131229,0.94428151845932,0.94428151845932,0.0,339.6814270019531,346.0,59996.66796875,0.0,5075.78076171875,1.0,279.141845703125,283.0343017578125,294.91998291015625,298.7290344238281,293.1499938964844,293.1499938964844,278.8500061035156,33581.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667436480522156,1.0,0.0,0.0,3.685026168823242,3.685050010681152,9.060964316631726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.126953125,0.0,1554.2183837890625,1895.4371337890625,0.0,4012.466552734375,0.9114972949028016,1.0,0.0,3.0,1.0,0.0
18114000,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7537353038787842,0.43551766872406,0.399893194437027,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8715603351593018,0.6853959560394287,0.6551879644393921,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8678715825080872,0.677996039390564,0.4778411090373993,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7476691603660583,0.4245506823062897,0.4106353223323822,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6270753741264343,0.2453083992004394,1.1481200456619265,285.000732421875,284.95001220703125,300.5489501953125,291.9401550292969,298.1366577148437,297.25933837890625,284.9999694824219,1.0,0.755328893661499,0.3405479490756988,0.3405479490756988,1.0,1.0,-3.712959051132202,0.9467198848724364,2.7662391662597656,-0.0424963571131229,0.94428151845932,0.94428151845932,0.0,339.6814270019531,346.0,59996.66796875,0.0,5075.78076171875,1.0,279.141845703125,283.0343017578125,294.91998291015625,298.7290344238281,293.1499938964844,293.1499938964844,278.8500061035156,33581.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667436480522156,1.0,0.0,0.0,3.685026168823242,3.685050010681152,9.060964316631726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.126953125,0.0,1554.2183837890625,1895.4371337890625,0.0,4012.466552734375,0.9114972949028016,1.0,0.0,3.0,1.0,0.0
18114060,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7515953183174133,0.4340057075023651,0.3989128172397613,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8690896034240723,0.6834731101989746,0.6538165807723999,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8676816821098328,0.6815129518508911,0.4805737435817718,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7460933327674866,0.424076497554779,0.4105170965194702,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.625806987285614,0.24500273168087,1.1479955911636353,284.9033508300781,284.95001220703125,300.5280456542969,291.9236145019531,298.1276550292969,297.2547912597656,284.9040832519531,1.0,0.7568460702896118,0.3401031196117401,0.3401031196117401,1.0,1.0,-3.713135004043579,0.9452946186065674,2.767840385437012,-0.0438930466771125,0.8558953404426575,0.8558953404426575,0.0,343.00787353515625,349.0,60640.10546875,0.0,5097.4033203125,1.0,278.8580627441406,282.9141845703125,294.9472045898437,298.8660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751737713813782,1.0,0.0,0.0,3.572298526763916,3.572322368621826,8.515081617588294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1767578125,0.0,1467.7200927734375,1895.4371337890625,0.0,4086.6318359375,0.8901349902153015,1.0,0.0,3.0,1.0,0.0
18114120,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7515953183174133,0.4340057075023651,0.3989128172397613,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8690896034240723,0.6834731101989746,0.6538165807723999,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8676816821098328,0.6815129518508911,0.4805737435817718,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7460933327674866,0.424076497554779,0.4105170965194702,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.625806987285614,0.24500273168087,1.1479955911636353,284.9033508300781,284.95001220703125,300.5280456542969,291.9236145019531,298.1276550292969,297.2547912597656,284.9040832519531,1.0,0.7568460702896118,0.3401031196117401,0.3401031196117401,1.0,1.0,-3.713135004043579,0.9452946186065674,2.767840385437012,-0.0438930466771125,0.8558953404426575,0.8558953404426575,0.0,343.00787353515625,349.0,60640.10546875,0.0,5097.4033203125,1.0,278.8580627441406,282.9141845703125,294.9472045898437,298.8660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751737713813782,1.0,0.0,0.0,3.572298526763916,3.572322368621826,8.515081617588294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1767578125,0.0,1467.7200927734375,1895.4371337890625,0.0,4086.6318359375,0.8901349902153015,1.0,0.0,3.0,1.0,0.0
18114180,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7500540614128113,0.4335346817970276,0.3983496427536011,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.867196798324585,0.6825871467590332,0.6528148055076599,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8681226968765259,0.6862483024597168,0.4837080836296081,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7449690103530884,0.4242629110813141,0.4106051921844482,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6248742938041687,0.2450889199972152,1.1482579708099363,285.0003967285156,284.95001220703125,300.5072937011719,291.9071655273437,298.1262512207031,297.2602844238281,284.9996337890625,1.0,0.7583881616592407,0.3396582901477813,0.3396582901477813,1.0,1.0,-3.7154347896575928,0.944513738155365,2.770920991897583,-0.0454054474830627,0.9427286386489868,0.9427286386489868,0.0,345.72802734375,352.0,59928.09375,0.0,5121.50341796875,1.0,279.14178466796875,283.0354919433594,294.8868408203125,298.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33580.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675674438476562,1.0,0.0,0.0,3.6796467304229736,3.679670572280884,9.034529853124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1796875,0.0,1548.1507568359375,1895.4371337890625,0.0,4019.748779296875,0.9102858901023864,1.0,0.0,3.0,1.0,0.0
18114240,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7500540614128113,0.4335346817970276,0.3983496427536011,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.867196798324585,0.6825871467590332,0.6528148055076599,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8681226968765259,0.6862483024597168,0.4837080836296081,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7449690103530884,0.4242629110813141,0.4106051921844482,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6248742938041687,0.2450889199972152,1.1482579708099363,285.0003967285156,284.95001220703125,300.5072937011719,291.9071655273437,298.1262512207031,297.2602844238281,284.9996337890625,1.0,0.7583881616592407,0.3396582901477813,0.3396582901477813,1.0,1.0,-3.7154347896575928,0.944513738155365,2.770920991897583,-0.0454054474830627,0.9427286386489868,0.9427286386489868,0.0,345.72802734375,352.0,59928.09375,0.0,5121.50341796875,1.0,279.14178466796875,283.0354919433594,294.8868408203125,298.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33580.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675674438476562,1.0,0.0,0.0,3.6796467304229736,3.679670572280884,9.034529853124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1796875,0.0,1548.1507568359375,1895.4371337890625,0.0,4019.748779296875,0.9102858901023864,1.0,0.0,3.0,1.0,0.0
18114300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7492330074310303,0.4328316450119018,0.398042231798172,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.866208016872406,0.6816771626472473,0.6523144841194153,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8682684898376465,0.6880512833595276,0.4852355420589447,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7443851828575134,0.424077421426773,0.4106738567352295,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6244107484817505,0.2449849545955658,1.1485910415649414,284.8802795410156,284.95001220703125,300.4969787597656,291.89898681640625,298.1221618652344,297.2585754394531,284.8793334960937,1.0,0.7592079043388367,0.339435875415802,0.339435875415802,1.0,1.0,-3.7167913913726807,0.9441796541213988,2.772611618041992,-0.0460362918674945,0.8589960932731628,0.8589960932731628,0.0,347.1998291015625,352.0,60801.2109375,0.0,5134.87060546875,1.0,278.8975830078125,282.89166259765625,294.9324035644531,298.896728515625,293.1499938964844,293.1499938964844,278.8500061035156,37821.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738084673881532,1.0,0.0,0.0,3.6425936222076416,3.64261794090271,8.853494932736794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.021484375,0.0,1538.5426025390625,1895.4371337890625,0.0,4074.6748046875,0.902816116809845,1.0,0.0,3.0,1.0,0.0
18114360,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7479823231697083,0.4320211410522461,0.3973735868930816,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8647753596305847,0.6806042790412903,0.6513923406600952,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8679563999176025,0.6897534728050232,0.4864407777786255,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7434360980987549,0.4237670600414276,0.4104705154895782,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6236318945884705,0.2447783350944519,1.148121356964111,284.90338134765625,284.95001220703125,300.4867248535156,291.8908386230469,298.1172790527344,297.2556457519531,284.9046630859375,1.0,0.7598846554756165,0.3392256200313568,0.3392256200313568,1.0,1.0,-3.71552038192749,0.9430972337722778,2.772423267364502,-0.046765249222517,0.8546226620674133,0.8546226620674133,0.0,349.04595947265625,355.0,60551.9609375,0.0,5142.81884765625,1.0,278.8573913574219,282.9163513183594,294.9151306152344,298.82861328125,293.1499938964844,293.1499938964844,279.1499938964844,38812.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760226011276244,1.0,0.0,0.0,3.56399917602539,3.5640227794647217,8.475561230625317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.779296875,0.0,1460.122802734375,1895.4371337890625,0.0,4094.054931640625,0.8884501457214355,1.0,0.0,3.0,1.0,0.0
18114420,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7464745044708252,0.4315423965454101,0.396798312664032,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8628995418548584,0.6796540021896362,0.6503250002861023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8683934807777405,0.6944873332977295,0.4895663261413574,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7423279285430908,0.4239297211170196,0.4105330407619476,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.622706413269043,0.2448581606149673,1.1483479738235474,285.0000305175781,284.95001220703125,300.4663391113281,291.87469482421875,298.115966796875,297.2611083984375,284.999267578125,1.0,0.7614035606384277,0.3388051092624664,0.3388051092624664,1.0,1.0,-3.717642068862915,0.9423409104347228,2.775300979614258,-0.0482056960463523,0.941127598285675,0.941127598285675,0.0,351.7738647460937,358.0,59857.14453125,0.0,5166.47900390625,1.0,279.1417236328125,283.0366516113281,294.8542785644531,298.6536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33579.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683520197868348,1.0,0.0,0.0,3.67412781715393,3.674151659011841,9.007448511511028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0703125,0.0,1541.9473876953125,1895.4371337890625,0.0,4026.67724609375,0.9090436697006226,1.0,0.0,3.0,1.0,0.0
18114480,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7464745044708252,0.4315423965454101,0.396798312664032,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8628995418548584,0.6796540021896362,0.6503250002861023,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8683934807777405,0.6944873332977295,0.4895663261413574,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7423279285430908,0.4239297211170196,0.4105330407619476,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.622706413269043,0.2448581606149673,1.1483479738235474,285.0000305175781,284.95001220703125,300.4663391113281,291.87469482421875,298.115966796875,297.2611083984375,284.999267578125,1.0,0.7614035606384277,0.3388051092624664,0.3388051092624664,1.0,1.0,-3.717642068862915,0.9423409104347228,2.775300979614258,-0.0482056960463523,0.941127598285675,0.941127598285675,0.0,351.7738647460937,358.0,59857.14453125,0.0,5166.47900390625,1.0,279.1417236328125,283.0366516113281,294.8542785644531,298.6536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33579.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683520197868348,1.0,0.0,0.0,3.67412781715393,3.674151659011841,9.007448511511028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0703125,0.0,1541.9473876953125,1895.4371337890625,0.0,4026.67724609375,0.9090436697006226,1.0,0.0,3.0,1.0,0.0
18114540,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.745293915271759,0.4305412769317627,0.396283358335495,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8614853620529175,0.6783303618431091,0.6495082974433899,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.868448793888092,0.6967688202857971,0.4914744198322296,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7414679527282715,0.4236096143722534,0.4105332791805267,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6220129728317261,0.2446745783090591,1.1485579013824463,284.8849792480469,284.95001220703125,300.4530639648437,291.8641662597656,298.1100158691406,297.25799560546875,284.88739013671875,1.0,0.7624319195747375,0.3385282456874847,0.3385282456874847,1.0,1.0,-3.7185983657836914,0.941703736782074,2.7768945693969727,-0.0490090139210224,0.8533980250358582,0.8533980250358582,0.0,353.8330993652344,358.0,60598.25390625,0.0,5182.40673828125,1.0,278.8769836425781,282.9005126953125,294.89898681640625,298.8385925292969,293.1499938964844,293.1499938964844,278.8500061035156,39034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758334159851074,1.0,0.0,0.0,3.597414493560791,3.5974385738372803,8.63523723637627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3955078125,0.0,1497.82666015625,1895.4371337890625,0.0,4092.4013671875,0.8948371410369873,1.0,0.0,3.0,1.0,0.0
18114600,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7444553971290588,0.4300288558006286,0.3958166837692261,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8605166673660278,0.6776171326637268,0.6488452553749084,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8682353496551514,0.6979787349700928,0.4922870695590973,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.740825355052948,0.4234125912189483,0.41037517786026,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6214767098426819,0.2445423901081085,1.1481807231903076,284.9039611816406,284.95001220703125,300.4461975097656,291.8587341308594,298.1070556640625,297.25640869140625,284.9049987792969,1.0,0.7628771066665649,0.338384598493576,0.338384598493576,1.0,1.0,-3.717572689056397,0.9409197568893432,2.7766530513763428,-0.0495279543101787,0.8536602854728699,0.8536602854728699,0.0,355.0935363769531,361.0,60481.9921875,0.0,5187.3564453125,1.0,278.857666015625,282.9183654785156,294.8825988769531,298.7908935546875,293.1499938964844,293.1499938964844,279.1499938964844,38741.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767691493034364,1.0,0.0,0.0,3.558666944503784,3.5586905479431152,8.450218729194603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8408203125,0.0,1453.9068603515625,1895.4371337890625,0.0,4100.57666015625,0.8872517347335815,1.0,0.0,3.0,1.0,0.0
18114660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7429913878440857,0.4295421242713928,0.3952399790287018,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8586726784706116,0.6766082048416138,0.6477285027503967,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8686801195144653,0.702705442905426,0.4954101741313934,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7397421598434448,0.4235522747039795,0.4104193150997162,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6205633282661438,0.244616761803627,1.148390769958496,284.9997253417969,284.95001220703125,300.4263000488281,291.8429870605469,298.1058349609375,297.2618103027344,284.9989624023437,1.0,0.7643758058547974,0.337997555732727,0.337997555732727,1.0,1.0,-3.7195885181427,0.9402369856834412,2.7793514728546143,-0.0508624836802482,0.9395242929458618,0.9395242929458618,0.0,357.8171691894531,364.0,59783.9375,0.0,5210.70947265625,1.0,279.1416931152344,283.0379638671875,294.8223876953125,298.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33575.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690814018249512,1.0,0.0,0.0,3.668370485305786,3.668394327163696,8.979241670203919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8994140625,0.0,1535.4735107421875,1895.4371337890625,0.0,4033.1123046875,0.907744824886322,1.0,0.0,3.0,1.0,0.0
18114720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7429913878440857,0.4295421242713928,0.3952399790287018,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8586726784706116,0.6766082048416138,0.6477285027503967,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8686801195144653,0.702705442905426,0.4954101741313934,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7397421598434448,0.4235522747039795,0.4104193150997162,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6205633282661438,0.244616761803627,1.148390769958496,284.9997253417969,284.95001220703125,300.4263000488281,291.8429870605469,298.1058349609375,297.2618103027344,284.9989624023437,1.0,0.7643758058547974,0.337997555732727,0.337997555732727,1.0,1.0,-3.7195885181427,0.9402369856834412,2.7793514728546143,-0.0508624836802482,0.9395242929458618,0.9395242929458618,0.0,357.8171691894531,364.0,59783.9375,0.0,5210.70947265625,1.0,279.1416931152344,283.0379638671875,294.8223876953125,298.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33575.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690814018249512,1.0,0.0,0.0,3.668370485305786,3.668394327163696,8.979241670203919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8994140625,0.0,1535.4735107421875,1895.4371337890625,0.0,4033.1123046875,0.907744824886322,1.0,0.0,3.0,1.0,0.0
18114780,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7410193681716919,0.428028792142868,0.3942514359951019,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8563284277915955,0.6745234727859497,0.646195650100708,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8685259222984314,0.7061789631843567,0.4981144666671753,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7382661700248718,0.4230144917964935,0.4102380573749542,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6193404793739319,0.2442964762449264,1.148193597793579,284.9041748046875,284.95001220703125,300.4067077636719,291.82745361328125,298.0970153808594,297.257080078125,284.9048767089844,1.0,0.7658271193504333,0.337610512971878,0.337610512971878,1.0,1.0,-3.719362735748291,0.9388794302940368,2.7804834842681885,-0.0520784892141819,0.8524518013000488,0.8524518013000488,0.0,361.14013671875,367.0,60412.5390625,0.0,5231.14892578125,1.0,278.8581848144531,282.9198303222656,294.85076904296875,298.75396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774523377418518,1.0,0.0,0.0,3.554119110107422,3.554142713546753,8.428635283053154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.5390625,0.0,1448.3018798828125,1895.4371337890625,0.0,4106.53857421875,0.8861127495765686,1.0,0.0,3.0,1.0,0.0
18114840,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7410193681716919,0.428028792142868,0.3942514359951019,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8563284277915955,0.6745234727859497,0.646195650100708,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8685259222984314,0.7061789631843567,0.4981144666671753,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7382661700248718,0.4230144917964935,0.4102380573749542,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6193404793739319,0.2442964762449264,1.148193597793579,284.9041748046875,284.95001220703125,300.4067077636719,291.82745361328125,298.0970153808594,297.257080078125,284.9048767089844,1.0,0.7658271193504333,0.337610512971878,0.337610512971878,1.0,1.0,-3.719362735748291,0.9388794302940368,2.7804834842681885,-0.0520784892141819,0.8524518013000488,0.8524518013000488,0.0,361.14013671875,367.0,60412.5390625,0.0,5231.14892578125,1.0,278.8581848144531,282.9198303222656,294.85076904296875,298.75396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774523377418518,1.0,0.0,0.0,3.554119110107422,3.554142713546753,8.428635283053154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.5390625,0.0,1448.3018798828125,1895.4371337890625,0.0,4106.53857421875,0.8861127495765686,1.0,0.0,3.0,1.0,0.0
18114900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7401142716407776,0.4277288913726806,0.3937958478927612,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8552255034446716,0.6739195585250854,0.6454257965087891,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8685442209243774,0.7084875106811523,0.4995206892490387,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7375717759132385,0.4230147302150726,0.4101259410381317,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6187407970428467,0.2442817389965057,1.147914171218872,285.0106201171875,284.95001220703125,300.39703369140625,291.8197937011719,298.0960693359375,297.2591552734375,285.01129150390625,1.0,0.7665019035339355,0.3374169766902923,0.3374169766902923,1.0,1.0,-3.719102144241333,0.9381611943244934,2.7809407711029053,-0.0528076253831386,0.926666259765625,0.926666259765625,0.0,362.67279052734375,367.0,59594.96484375,0.0,5240.12158203125,1.0,279.09942626953125,283.04888916015625,294.7907409667969,298.5382080078125,293.1499938964844,293.1499938964844,279.1499938964844,34184.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971728503704071,1.0,0.0,0.0,3.6012673377990723,3.601290464401245,8.653743179820594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.513671875,0.0,1466.220703125,1895.4371337890625,0.0,4056.41796875,0.8946203589439392,1.0,0.0,3.0,1.0,0.0
