time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7395898103713989,0.4275343716144562,0.3936682641506195,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8545116186141968,0.6734613180160522,0.6450291872024536,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8689697980880737,0.7108947038650513,0.5012274980545044,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7372009754180908,0.4231311678886413,0.4102605879306793,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6184313297271729,0.2443653494119644,1.1483792066574097,284.99932861328125,284.95001220703125,300.387451171875,291.81219482421875,298.0959167480469,297.2624206542969,284.998291015625,1.0,0.7673051357269287,0.3372262716293335,0.3372262716293335,1.0,1.0,-3.7212436199188232,0.9381664991378784,2.783077001571656,-0.0534039847552776,0.937824249267578,0.937824249267578,0.0,363.864990234375,370.0,59709.85546875,0.0,5254.1376953125,1.0,279.14263916015625,283.0389404296875,294.7905578613281,298.5799255371094,293.1499938964844,293.1499938964844,278.8500061035156,33500.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697081446647644,1.0,0.0,0.0,3.664139032363892,3.664162635803223,8.958538728620624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.10546875,0.0,1530.181884765625,1895.4371337890625,0.0,4038.6376953125,0.9065226316452026,1.0,0.0,3.0,1.0,0.0
18115020,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.737673282623291,0.4260205030441284,0.392684131860733,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8522199392318726,0.6713355183601379,0.6434609889984131,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.86883145570755,0.714344322681427,0.503922700881958,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.735759437084198,0.4225735962390899,0.4100639522075653,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6172194480895996,0.2440417408943176,1.1481750011444092,284.90447998046875,284.95001220703125,300.3685302734375,291.7972106933594,298.0870666503906,297.25738525390625,284.9051513671875,1.0,0.7687381505966187,0.3368448615074157,0.3368448615074157,1.0,1.0,-3.7209432125091553,0.9368043541908264,2.7841386795043945,-0.0545982234179973,0.8513010740280151,0.8513010740280151,0.0,367.17919921875,373.0,60333.109375,0.0,5274.302734375,1.0,278.8582763671875,282.9218139648437,294.8204040527344,298.7181701660156,293.1499938964844,293.1499938964844,279.1499938964844,38634.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781035780906676,1.0,0.0,0.0,3.547801733016968,3.547825336456299,8.39869869651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.43603515625,0.0,1441.5703125,1895.4371337890625,0.0,4112.21728515625,0.8847141265869141,1.0,0.0,3.0,1.0,0.0
18115080,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.737673282623291,0.4260205030441284,0.392684131860733,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8522199392318726,0.6713355183601379,0.6434609889984131,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.86883145570755,0.714344322681427,0.503922700881958,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.735759437084198,0.4225735962390899,0.4100639522075653,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6172194480895996,0.2440417408943176,1.1481750011444092,284.90447998046875,284.95001220703125,300.3685302734375,291.7972106933594,298.0870666503906,297.25738525390625,284.9051513671875,1.0,0.7687381505966187,0.3368448615074157,0.3368448615074157,1.0,1.0,-3.7209432125091553,0.9368043541908264,2.7841386795043945,-0.0545982234179973,0.8513010740280151,0.8513010740280151,0.0,367.17919921875,373.0,60333.109375,0.0,5274.302734375,1.0,278.8582763671875,282.9218139648437,294.8204040527344,298.7181701660156,293.1499938964844,293.1499938964844,279.1499938964844,38634.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781035780906676,1.0,0.0,0.0,3.547801733016968,3.547825336456299,8.39869869651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.43603515625,0.0,1441.5703125,1895.4371337890625,0.0,4112.21728515625,0.8847141265869141,1.0,0.0,3.0,1.0,0.0
18115140,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7362832427024841,0.4255169630050659,0.3921021223068237,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8504427075386047,0.6702291369438171,0.6422643661499023,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692821264266968,0.7190423011779785,0.5070297122001648,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.734717607498169,0.4226676523685455,0.4100709557533264,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6163176894187927,0.2441062778234481,1.1483556032180786,284.99920654296875,284.95001220703125,300.3500061035156,291.78253173828125,298.0862731933594,297.26287841796875,284.9984436035156,1.0,0.7701994776725769,0.3364634215831756,0.3364634215831756,1.0,1.0,-3.72275710105896,0.9360793828964232,2.786677837371826,-0.0559101477265358,0.9363399744033812,0.9363399744033812,0.0,369.8970947265625,376.0,59634.29296875,0.0,5297.07666015625,1.0,279.1416015625,283.0406799316406,294.7615966796875,298.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33565.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703789353370668,1.0,0.0,0.0,3.65655255317688,3.656576156616211,8.921480230128509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9599609375,0.0,1522.22021484375,1895.4371337890625,0.0,4044.545654296875,0.9050801396369934,1.0,0.0,3.0,1.0,0.0
18115200,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7362832427024841,0.4255169630050659,0.3921021223068237,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8504427075386047,0.6702291369438171,0.6422643661499023,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692821264266968,0.7190423011779785,0.5070297122001648,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.734717607498169,0.4226676523685455,0.4100709557533264,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6163176894187927,0.2441062778234481,1.1483556032180786,284.99920654296875,284.95001220703125,300.3500061035156,291.78253173828125,298.0862731933594,297.26287841796875,284.9984436035156,1.0,0.7701994776725769,0.3364634215831756,0.3364634215831756,1.0,1.0,-3.72275710105896,0.9360793828964232,2.786677837371826,-0.0559101477265358,0.9363399744033812,0.9363399744033812,0.0,369.8970947265625,376.0,59634.29296875,0.0,5297.07666015625,1.0,279.1416015625,283.0406799316406,294.7615966796875,298.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33565.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703789353370668,1.0,0.0,0.0,3.65655255317688,3.656576156616211,8.921480230128509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9599609375,0.0,1522.22021484375,1895.4371337890625,0.0,4044.545654296875,0.9050801396369934,1.0,0.0,3.0,1.0,0.0
18115260,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7344005703926086,0.4240019619464874,0.3911078870296478,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8481923341751099,0.6680880784988403,0.6406608819961548,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8691401481628418,0.7224642634391785,0.5096996426582336,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7332944869995117,0.4220889508724212,0.4098493158817291,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6151003241539001,0.2437783926725387,1.1481196880340576,284.90460205078125,284.95001220703125,300.3318786621094,291.7681579589844,298.0765686035156,297.2563781738281,284.9052734375,1.0,0.7716122269630432,0.3360805809497833,0.3360805809497833,1.0,1.0,-3.722303152084351,0.9346663355827332,2.7876367568969727,-0.0571159422397613,0.8499641418457031,0.8499641418457031,0.0,373.216796875,364.0,60248.546875,0.0,5316.81689453125,1.0,278.8582763671875,282.9237365722656,294.79119873046875,298.6832580566406,293.1499938964844,293.1499938964844,279.1499938964844,38644.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787050485610962,1.0,0.0,0.0,3.541187286376953,3.541210889816284,8.367410941900744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.02294921875,0.0,1434.64208984375,1895.4371337890625,0.0,4117.45703125,0.8832560777664185,1.0,0.0,3.0,1.0,0.0
18115320,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7344005703926086,0.4240019619464874,0.3911078870296478,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8481923341751099,0.6680880784988403,0.6406608819961548,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8691401481628418,0.7224642634391785,0.5096996426582336,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7332944869995117,0.4220889508724212,0.4098493158817291,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6151003241539001,0.2437783926725387,1.1481196880340576,284.90460205078125,284.95001220703125,300.3318786621094,291.7681579589844,298.0765686035156,297.2563781738281,284.9052734375,1.0,0.7716122269630432,0.3360805809497833,0.3360805809497833,1.0,1.0,-3.722303152084351,0.9346663355827332,2.7876367568969727,-0.0571159422397613,0.8499641418457031,0.8499641418457031,0.0,373.216796875,364.0,60248.546875,0.0,5316.81689453125,1.0,278.8582763671875,282.9237365722656,294.79119873046875,298.6832580566406,293.1499938964844,293.1499938964844,279.1499938964844,38644.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787050485610962,1.0,0.0,0.0,3.541187286376953,3.541210889816284,8.367410941900744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.02294921875,0.0,1434.64208984375,1895.4371337890625,0.0,4117.45703125,0.8832560777664185,1.0,0.0,3.0,1.0,0.0
18115380,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7357165813446045,0.4235071539878845,0.3902567625045776,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.849730372428894,0.6669650673866272,0.6391688585281372,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8731158971786499,0.7270981073379517,0.5125628113746643,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7349370121955872,0.4221678376197815,0.4095527529716491,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6165241599082947,0.24385467171669,1.146959900856018,284.9974975585937,284.95001220703125,300.3141174316406,291.75408935546875,298.075927734375,297.2618408203125,284.9966735839844,1.0,0.7690907716751099,0.335697740316391,0.335697740316391,1.0,1.0,-3.721172332763672,0.9330579042434692,2.788114547729492,-0.058485984802246,0.9332668781280518,0.9332668781280518,0.0,368.54302978515625,352.0,59518.9609375,0.0,5283.70458984375,1.0,279.1415405273437,283.04132080078125,294.732666015625,298.5096740722656,293.1499938964844,293.1499938964844,278.8500061035156,33611.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708896279335022,1.0,0.0,0.0,3.648844957351685,3.648868560791016,8.883909572432458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.57421875,0.0,1514.0201416015625,1895.4371337890625,0.0,4049.04052734375,0.9033700227737428,1.0,0.0,3.0,1.0,0.0
18115440,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7357165813446045,0.4235071539878845,0.3902567625045776,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.849730372428894,0.6669650673866272,0.6391688585281372,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8731158971786499,0.7270981073379517,0.5125628113746643,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7349370121955872,0.4221678376197815,0.4095527529716491,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6165241599082947,0.24385467171669,1.146959900856018,284.9974975585937,284.95001220703125,300.3141174316406,291.75408935546875,298.075927734375,297.2618408203125,284.9966735839844,1.0,0.7690907716751099,0.335697740316391,0.335697740316391,1.0,1.0,-3.721172332763672,0.9330579042434692,2.788114547729492,-0.058485984802246,0.9332668781280518,0.9332668781280518,0.0,368.54302978515625,352.0,59518.9609375,0.0,5283.70458984375,1.0,279.1415405273437,283.04132080078125,294.732666015625,298.5096740722656,293.1499938964844,293.1499938964844,278.8500061035156,33611.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708896279335022,1.0,0.0,0.0,3.648844957351685,3.648868560791016,8.883909572432458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.57421875,0.0,1514.0201416015625,1895.4371337890625,0.0,4049.04052734375,0.9033700227737428,1.0,0.0,3.0,1.0,0.0
18115500,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7369449138641357,0.4228270947933197,0.3897580206394195,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8512087464332581,0.6659601926803589,0.6383552551269531,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8758437633514404,0.7288016080856323,0.5138794183731079,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7363536357879639,0.4219452142715454,0.4093723595142364,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6177657246589661,0.2437676638364792,1.1463508605957031,284.8789978027344,284.95001220703125,300.3053894042969,291.7471618652344,298.0715026855469,297.2591552734375,284.8782958984375,1.0,0.7671898007392883,0.3355063199996948,0.3355063199996948,1.0,1.0,-3.720235824584961,0.9321396350860596,2.7880961894989014,-0.0590866766870021,0.8498268723487854,0.8498268723487854,0.0,364.6985168457031,352.0,60331.484375,0.0,5256.44287109375,1.0,278.8983154296875,282.900390625,294.77935791015625,298.713134765625,293.1499938964844,293.1499938964844,278.8500061035156,38051.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769960641860962,1.0,0.0,0.0,3.6066415309906006,3.606665372848511,8.679591019244981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3095703125,0.0,1500.6326904296875,1895.4371337890625,0.0,4102.55712890625,0.8948996067047119,1.0,0.0,3.0,1.0,0.0
18115560,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7380561232566833,0.4220702052116394,0.3889056146144867,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8526245355606079,0.6648416519165039,0.6371386051177979,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8785006403923035,0.7304280996322632,0.5148500204086304,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7377077341079712,0.4216210842132568,0.4089142084121704,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6189272403717041,0.2436004281044006,1.144909381866455,284.903564453125,284.95001220703125,300.2967224121094,291.74029541015625,298.0663757324219,297.2553100585937,284.9047241210937,1.0,0.7648563981056213,0.3353436589241028,0.3353436589241028,1.0,1.0,-3.7166318893432617,0.9305208921432496,2.7861111164093018,-0.059733048081398,0.846393346786499,0.846393346786499,0.0,360.5720520019531,340.0,60046.09375,0.0,5219.4208984375,1.0,278.857666015625,282.927001953125,294.7629089355469,298.6435852050781,293.1499938964844,293.1499938964844,279.1499938964844,38940.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790241122245787,1.0,0.0,0.0,3.5253725051879883,3.52539587020874,8.292840902868193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.724609375,0.0,1420.131591796875,1895.4371337890625,0.0,4120.23486328125,0.8800226449966431,1.0,0.0,3.0,1.0,0.0
18115620,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7418054938316345,0.4216845631599426,0.3879314064979553,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8571105003356934,0.6637676358222961,0.6354575157165527,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8856966495513916,0.735061526298523,0.517521858215332,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7417700886726379,0.421766847372055,0.408448189496994,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6223456263542175,0.2437906265258789,1.1431647539138794,284.9958190917969,284.95001220703125,300.2796325683594,291.7267761230469,298.0663757324219,297.2613525390625,284.9950256347656,1.0,0.7598005533218384,0.3350183665752411,0.3350183665752411,1.0,1.0,-3.7139830589294434,0.9286568760871888,2.7853262424468994,-0.0610122680664062,0.928278923034668,0.928278923034668,0.0,350.15045166015625,328.0,59316.25390625,0.0,5145.392578125,1.0,279.14141845703125,283.04376220703125,294.7039794921875,298.468017578125,293.1499938964844,293.1499938964844,278.8500061035156,33672.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708758592605592,1.0,0.0,0.0,3.6339430809021,3.633966445922852,8.811493330540543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.119140625,0.0,1498.0379638671875,1895.4371337890625,0.0,4048.919921875,0.9000682234764099,1.0,0.0,3.0,1.0,0.0
18115680,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7418054938316345,0.4216845631599426,0.3879314064979553,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8571105003356934,0.6637676358222961,0.6354575157165527,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8856966495513916,0.735061526298523,0.517521858215332,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7417700886726379,0.421766847372055,0.408448189496994,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6223456263542175,0.2437906265258789,1.1431647539138794,284.9958190917969,284.95001220703125,300.2796325683594,291.7267761230469,298.0663757324219,297.2613525390625,284.9950256347656,1.0,0.7598005533218384,0.3350183665752411,0.3350183665752411,1.0,1.0,-3.7139830589294434,0.9286568760871888,2.7853262424468994,-0.0610122680664062,0.928278923034668,0.928278923034668,0.0,350.15045166015625,328.0,59316.25390625,0.0,5145.392578125,1.0,279.14141845703125,283.04376220703125,294.7039794921875,298.468017578125,293.1499938964844,293.1499938964844,278.8500061035156,33672.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708758592605592,1.0,0.0,0.0,3.6339430809021,3.633966445922852,8.811493330540543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.119140625,0.0,1498.0379638671875,1895.4371337890625,0.0,4048.919921875,0.9000682234764099,1.0,0.0,3.0,1.0,0.0
18115740,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7456578016281128,0.42035973072052,0.3865668475627899,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8618291616439819,0.6617156267166138,0.6333701610565186,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8930985927581787,0.738452672958374,0.5197546482086182,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7460565567016602,0.4212931096553802,0.4077615141868591,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.62591153383255,0.2436458468437194,1.141074776649475,284.9045715332031,284.95001220703125,300.26287841796875,291.7134704589844,298.0577087402344,297.2557373046875,284.9051513671875,1.0,0.7542716264724731,0.3346930742263794,0.3346930742263794,1.0,1.0,-3.7091856002807617,0.9261490702629088,2.783036470413208,-0.0621787384152412,0.843170166015625,0.843170166015625,0.0,339.3910522460937,316.0,59842.7578125,0.0,5062.96630859375,1.0,278.8584899902344,282.93170166015625,294.73443603515625,298.6011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38776.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787829518318176,1.0,0.0,0.0,3.5107128620147705,3.510735988616944,8.224014891311526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.45263671875,0.0,1403.6348876953125,1895.4371337890625,0.0,4118.13525390625,0.8766263127326965,1.0,0.0,3.0,1.0,0.0
18115800,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7456578016281128,0.42035973072052,0.3865668475627899,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8618291616439819,0.6617156267166138,0.6333701610565186,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8930985927581787,0.738452672958374,0.5197546482086182,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7460565567016602,0.4212931096553802,0.4077615141868591,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.62591153383255,0.2436458468437194,1.141074776649475,284.9045715332031,284.95001220703125,300.26287841796875,291.7134704589844,298.0577087402344,297.2557373046875,284.9051513671875,1.0,0.7542716264724731,0.3346930742263794,0.3346930742263794,1.0,1.0,-3.7091856002807617,0.9261490702629088,2.783036470413208,-0.0621787384152412,0.843170166015625,0.843170166015625,0.0,339.3910522460937,316.0,59842.7578125,0.0,5062.96630859375,1.0,278.8584899902344,282.93170166015625,294.73443603515625,298.6011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38776.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787829518318176,1.0,0.0,0.0,3.5107128620147705,3.510735988616944,8.224014891311526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.45263671875,0.0,1403.6348876953125,1895.4371337890625,0.0,4118.13525390625,0.8766263127326965,1.0,0.0,3.0,1.0,0.0
18115860,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7505884766578674,0.4200449287891388,0.3856220543384552,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8677186369895935,0.6606830954551697,0.631690263748169,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9018146991729736,0.7431300282478333,0.5224295258522034,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7513123154640198,0.4214881658554077,0.407299280166626,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6301851868629456,0.2439219057559967,1.139498949050903,284.9955749511719,284.95001220703125,300.246337890625,291.70037841796875,298.0581970214844,297.2622375488281,284.99481201171875,1.0,0.7485637664794922,0.3344462811946869,0.3344462811946869,1.0,1.0,-3.706785202026367,0.9246134757995604,2.782171726226806,-0.0631941109895706,0.924311101436615,0.924311101436615,0.0,327.5724182128906,304.0,59114.20703125,0.0,4981.07080078125,1.0,279.14129638671875,283.04754638671875,294.6772155761719,298.42791748046875,293.1499938964844,293.1499938964844,278.8500061035156,33653.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706017374992372,1.0,0.0,0.0,3.617923021316528,3.617946147918701,8.733974823371682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3369140625,0.0,1480.3717041015625,1895.4371337890625,0.0,4046.5068359375,0.8964584469795227,1.0,0.0,3.0,1.0,0.0
18115920,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7505884766578674,0.4200449287891388,0.3856220543384552,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8677186369895935,0.6606830954551697,0.631690263748169,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9018146991729736,0.7431300282478333,0.5224295258522034,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7513123154640198,0.4214881658554077,0.407299280166626,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6301851868629456,0.2439219057559967,1.139498949050903,284.9955749511719,284.95001220703125,300.246337890625,291.70037841796875,298.0581970214844,297.2622375488281,284.99481201171875,1.0,0.7485637664794922,0.3344462811946869,0.3344462811946869,1.0,1.0,-3.706785202026367,0.9246134757995604,2.782171726226806,-0.0631941109895706,0.924311101436615,0.924311101436615,0.0,327.5724182128906,304.0,59114.20703125,0.0,4981.07080078125,1.0,279.14129638671875,283.04754638671875,294.6772155761719,298.42791748046875,293.1499938964844,293.1499938964844,278.8500061035156,33653.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706017374992372,1.0,0.0,0.0,3.617923021316528,3.617946147918701,8.733974823371682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3369140625,0.0,1480.3717041015625,1895.4371337890625,0.0,4046.5068359375,0.8964584469795227,1.0,0.0,3.0,1.0,0.0
18115980,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7554076313972473,0.4187853634357452,0.384288877248764,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8735652565956116,0.6586728096008301,0.6296120285987854,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.910727083683014,0.7465459704399109,0.5246598720550537,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7565898895263672,0.4210542738437652,0.406622976064682,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6344719529151917,0.2438469529151916,1.1376028060913086,284.9056396484375,284.95001220703125,300.23004150390625,291.6874694824219,298.0498962402344,297.2569885253906,284.9061889648437,1.0,0.7426922917366028,0.3341995179653168,0.3341995179653168,1.0,1.0,-3.702278852462769,0.9224553108215332,2.779823541641236,-0.0640887469053268,0.8405227065086365,0.8405227065086365,0.0,316.1328430175781,292.0,59639.6484375,0.0,4895.5498046875,1.0,278.858642578125,282.936767578125,294.7084655761719,298.5619506835937,293.1499938964844,293.1499938964844,279.1499938964844,38745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785195589065552,1.0,0.0,0.0,3.4946553707122803,3.494678497314453,8.148956567310961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.01953125,0.0,1386.7806396484375,1895.4371337890625,0.0,4115.84130859375,0.8730567097663879,1.0,0.0,3.0,1.0,0.0
18116040,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7554076313972473,0.4187853634357452,0.384288877248764,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8735652565956116,0.6586728096008301,0.6296120285987854,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.910727083683014,0.7465459704399109,0.5246598720550537,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7565898895263672,0.4210542738437652,0.406622976064682,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6344719529151917,0.2438469529151916,1.1376028060913086,284.9056396484375,284.95001220703125,300.23004150390625,291.6874694824219,298.0498962402344,297.2569885253906,284.9061889648437,1.0,0.7426922917366028,0.3341995179653168,0.3341995179653168,1.0,1.0,-3.702278852462769,0.9224553108215332,2.779823541641236,-0.0640887469053268,0.8405227065086365,0.8405227065086365,0.0,316.1328430175781,292.0,59639.6484375,0.0,4895.5498046875,1.0,278.858642578125,282.936767578125,294.7084655761719,298.5619506835937,293.1499938964844,293.1499938964844,279.1499938964844,38745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785195589065552,1.0,0.0,0.0,3.4946553707122803,3.494678497314453,8.148956567310961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.01953125,0.0,1386.7806396484375,1895.4371337890625,0.0,4115.84130859375,0.8730567097663879,1.0,0.0,3.0,1.0,0.0
18116100,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7580832242965698,0.4186009764671325,0.3836740255355835,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8767728805541992,0.658106803894043,0.6286026835441589,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9157862663269044,0.7488505840301514,0.5258458852767944,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7594655156135559,0.4211090505123138,0.4062778055667877,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6367807388305664,0.2439628988504409,1.1365392208099363,285.0084228515625,284.95001220703125,300.22198486328125,291.6810913085937,298.0498352050781,297.2596740722656,285.0087585449219,1.0,0.7396857142448425,0.3340761363506317,0.3340761363506317,1.0,1.0,-3.700050115585327,0.9213883876800536,2.778661727905273,-0.0646450147032737,0.912164568901062,0.912164568901062,0.0,310.2326965332031,292.0,58836.51171875,0.0,4851.810546875,1.0,279.09796142578125,283.06182861328125,294.6496887207031,298.3481750488281,293.1499938964844,293.1499938964844,279.1499938964844,34166.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972566545009613,1.0,0.0,0.0,3.54296875,3.542991399765014,8.375831725970784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.369140625,0.0,1404.0025634765625,1895.4371337890625,0.0,4063.77978515625,0.8816172480583191,1.0,0.0,3.0,1.0,0.0
18116160,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7613158226013184,0.4185102581977844,0.3833671808242798,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8805599212646484,0.6576597690582275,0.627936840057373,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9216476678848268,0.7512361407279968,0.5273303985595703,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7628495693206787,0.42127126455307,0.4061691761016845,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6395108103752136,0.2441742122173309,1.136205792427063,284.9949035644531,284.95001220703125,300.2139587402344,291.6747436523437,298.0505676269531,297.2635803222656,284.9938659667969,1.0,0.7367908358573914,0.3339547514915466,0.3339547514915466,1.0,1.0,-3.700131893157959,0.9210109114646912,2.779120922088623,-0.0650773718953132,0.9206326603889464,0.9206326603889464,0.0,303.9926147460937,280.0,58930.48828125,0.0,4812.607421875,1.0,279.1421203613281,283.0503234863281,294.6508178710937,298.3897399902344,293.1499938964844,293.1499938964844,278.8500061035156,33551.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703169465065002,1.0,0.0,0.0,3.605195999145508,3.6052191257476807,8.672633953210607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.294921875,0.0,1465.796875,1895.4371337890625,0.0,4044.000244140625,0.8932965397834778,1.0,0.0,3.0,1.0,0.0
18116220,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7671023607254028,0.4172945022583008,0.3820705711841583,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8874747157096863,0.6556766629219055,0.6258801817893982,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9326201677322388,0.7546513080596924,0.5295616388320923,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7691212296485901,0.4208589494228363,0.4055089950561523,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.644615888595581,0.2441449016332626,1.1344929933547974,284.90643310546875,284.95001220703125,300.19805908203125,291.6621398925781,298.0424194335937,297.2583923339844,284.9069519042969,1.0,0.7307997941970825,0.3337120115756988,0.3337120115756988,1.0,1.0,-3.695936679840088,0.9189600944519044,2.776976585388184,-0.0659404397010803,0.8380957841873169,0.8380957841873169,0.0,292.3890686035156,268.0,59452.93359375,0.0,4727.29052734375,1.0,278.8587646484375,282.9412841796875,294.68328857421875,298.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783163070678712,1.0,0.0,0.0,3.480027198791504,3.4800500869750977,8.080878615146503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2509765625,0.0,1371.578369140625,1895.4371337890625,0.0,4114.07080078125,0.8697975873947144,1.0,0.0,3.0,1.0,0.0
18116280,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7671023607254028,0.4172945022583008,0.3820705711841583,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8874747157096863,0.6556766629219055,0.6258801817893982,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9326201677322388,0.7546513080596924,0.5295616388320923,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7691212296485901,0.4208589494228363,0.4055089950561523,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.644615888595581,0.2441449016332626,1.1344929933547974,284.90643310546875,284.95001220703125,300.19805908203125,291.6621398925781,298.0424194335937,297.2583923339844,284.9069519042969,1.0,0.7307997941970825,0.3337120115756988,0.3337120115756988,1.0,1.0,-3.695936679840088,0.9189600944519044,2.776976585388184,-0.0659404397010803,0.8380957841873169,0.8380957841873169,0.0,292.3890686035156,268.0,59452.93359375,0.0,4727.29052734375,1.0,278.8587646484375,282.9412841796875,294.68328857421875,298.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783163070678712,1.0,0.0,0.0,3.480027198791504,3.4800500869750977,8.080878615146503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2509765625,0.0,1371.578369140625,1895.4371337890625,0.0,4114.07080078125,0.8697975873947144,1.0,0.0,3.0,1.0,0.0
18116340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7741156220436096,0.4170448184013366,0.3811798691749573,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8956550359725952,0.6546747088432312,0.6242238283157349,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9450072646141052,0.7593342065811157,0.532233715057373,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7765064835548401,0.421086847782135,0.4050699770450592,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506438255310059,0.2445080727338791,1.133265733718872,284.99481201171875,284.95001220703125,300.1822814941406,291.6496276855469,298.0430908203125,297.2648620605469,284.9940490722656,1.0,0.7248131036758423,0.3334692716598511,0.3334692716598511,1.0,1.0,-3.694073915481568,0.9176080226898192,2.776465892791748,-0.0669008269906044,0.9175927639007568,0.9175927639007568,0.0,280.1700134277344,256.0,58755.58984375,0.0,4644.89111328125,1.0,279.1410522460937,283.053955078125,294.626708984375,298.35406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701944589614868,1.0,0.0,0.0,3.5898585319519043,3.589881658554077,8.599000693720882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.44140625,0.0,1449.6953125,1895.4371337890625,0.0,4042.921142578125,0.8901254534721375,1.0,0.0,3.0,1.0,0.0
18116400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7741156220436096,0.4170448184013366,0.3811798691749573,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8956550359725952,0.6546747088432312,0.6242238283157349,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9450072646141052,0.7593342065811157,0.532233715057373,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7765064835548401,0.421086847782135,0.4050699770450592,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506438255310059,0.2445080727338791,1.133265733718872,284.99481201171875,284.95001220703125,300.1822814941406,291.6496276855469,298.0430908203125,297.2648620605469,284.9940490722656,1.0,0.7248131036758423,0.3334692716598511,0.3334692716598511,1.0,1.0,-3.694073915481568,0.9176080226898192,2.776465892791748,-0.0669008269906044,0.9175927639007568,0.9175927639007568,0.0,280.1700134277344,256.0,58755.58984375,0.0,4644.89111328125,1.0,279.1410522460937,283.053955078125,294.626708984375,298.35406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701944589614868,1.0,0.0,0.0,3.5898585319519043,3.589881658554077,8.599000693720882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.44140625,0.0,1449.6953125,1895.4371337890625,0.0,4042.921142578125,0.8901254534721375,1.0,0.0,3.0,1.0,0.0
18116460,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7810113430023193,0.4158658981323242,0.3799040615558624,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.903749704360962,0.6527158617973328,0.6221764087677002,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9567238092422484,0.7627400159835815,0.5344485640525818,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7839073538780212,0.4206892549991607,0.4044152796268463,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.656804084777832,0.2445134371519088,1.1316851377487185,284.9071044921875,284.95001220703125,300.1666259765625,291.63720703125,298.0350341796875,297.2597045898437,284.9075622558594,1.0,0.7187482118606567,0.3332280218601227,0.3332280218601227,1.0,1.0,-3.690060615539551,0.9156175255775452,2.774442911148072,-0.0677475333213806,0.8358008861541748,0.8358008861541748,0.0,268.53961181640625,244.0,59277.4609375,0.0,4560.240234375,1.0,278.8588562011719,282.9454345703125,294.6585388183594,298.4885559082031,293.1499938964844,293.1499938964844,279.1499938964844,38700.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781834483146667,1.0,0.0,0.0,3.466391563415528,3.466414213180542,8.017676691451925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.6689453125,0.0,1357.5162353515625,1895.4371337890625,0.0,4112.9130859375,0.8667713403701782,1.0,0.0,3.0,1.0,0.0
18116520,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7810113430023193,0.4158658981323242,0.3799040615558624,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.903749704360962,0.6527158617973328,0.6221764087677002,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9567238092422484,0.7627400159835815,0.5344485640525818,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7839073538780212,0.4206892549991607,0.4044152796268463,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.656804084777832,0.2445134371519088,1.1316851377487185,284.9071044921875,284.95001220703125,300.1666259765625,291.63720703125,298.0350341796875,297.2597045898437,284.9075622558594,1.0,0.7187482118606567,0.3332280218601227,0.3332280218601227,1.0,1.0,-3.690060615539551,0.9156175255775452,2.774442911148072,-0.0677475333213806,0.8358008861541748,0.8358008861541748,0.0,268.53961181640625,244.0,59277.4609375,0.0,4560.240234375,1.0,278.8588562011719,282.9454345703125,294.6585388183594,298.4885559082031,293.1499938964844,293.1499938964844,279.1499938964844,38700.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781834483146667,1.0,0.0,0.0,3.466391563415528,3.466414213180542,8.017676691451925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.6689453125,0.0,1357.5162353515625,1895.4371337890625,0.0,4112.9130859375,0.8667713403701782,1.0,0.0,3.0,1.0,0.0
18116580,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7893346548080444,0.4156385958194732,0.3790368437767029,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9139084219932556,0.6517252922058105,0.6205341815948486,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.969311773777008,0.7674106955528259,0.5371133089065552,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7926068902015686,0.4209246039390564,0.4039852619171142,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6641188859939575,0.244905799627304,1.13059401512146,284.9943542480469,284.95001220703125,300.1510314941406,291.6248779296875,298.0356140136719,297.2660522460937,284.9936218261719,1.0,0.7126967906951904,0.3329867720603943,0.3329867720603943,1.0,1.0,-3.688409090042114,0.9143337607383728,2.7740752696990967,-0.0686848610639572,0.9145178198814392,0.9145178198814392,0.0,256.3043212890625,232.0,58591.89453125,0.0,4478.5390625,1.0,279.1409606933594,283.05682373046875,294.60205078125,298.3187866210937,293.1499938964844,293.1499938964844,278.8500061035156,33596.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700798392295836,1.0,0.0,0.0,3.5771186351776123,3.577141523361206,8.538074780517491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1640625,0.0,1435.9652099609375,1895.4371337890625,0.0,4041.912109375,0.8872572183609009,1.0,0.0,3.0,1.0,0.0
18116640,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7893346548080444,0.4156385958194732,0.3790368437767029,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9139084219932556,0.6517252922058105,0.6205341815948486,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.969311773777008,0.7674106955528259,0.5371133089065552,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7926068902015686,0.4209246039390564,0.4039852619171142,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6641188859939575,0.244905799627304,1.13059401512146,284.9943542480469,284.95001220703125,300.1510314941406,291.6248779296875,298.0356140136719,297.2660522460937,284.9936218261719,1.0,0.7126967906951904,0.3329867720603943,0.3329867720603943,1.0,1.0,-3.688409090042114,0.9143337607383728,2.7740752696990967,-0.0686848610639572,0.9145178198814392,0.9145178198814392,0.0,256.3043212890625,232.0,58591.89453125,0.0,4478.5390625,1.0,279.1409606933594,283.05682373046875,294.60205078125,298.3187866210937,293.1499938964844,293.1499938964844,278.8500061035156,33596.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700798392295836,1.0,0.0,0.0,3.5771186351776123,3.577141523361206,8.538074780517491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1640625,0.0,1435.9652099609375,1895.4371337890625,0.0,4041.912109375,0.8872572183609009,1.0,0.0,3.0,1.0,0.0
18116700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7936630845069885,0.4150971472263336,0.3785698413848877,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9194570183753968,0.6508031487464905,0.619696855545044,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9753646850585938,0.7691298127174377,0.5383771061897278,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7971558570861816,0.420776903629303,0.4037850201129913,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6680219769477844,0.2449633777141571,1.1302303075790403,284.8808288574219,284.95001220703125,300.14324951171875,291.61871337890625,298.0318908691406,297.263916015625,284.88067626953125,1.0,0.7097042202949524,0.3328661620616913,0.3328661620616913,1.0,1.0,-3.687689065933228,0.9137187600135804,2.773970127105713,-0.0690389573574066,0.8340586423873901,0.8340586423873901,0.0,250.3110198974609,232.0,59350.22265625,0.0,4438.7783203125,1.0,278.9000244140625,282.92205810546875,294.65008544921875,298.52069091796875,293.1499938964844,293.1499938964844,278.8500061035156,38277.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761295914649964,1.0,0.0,0.0,3.5293283462524414,3.5293514728546143,8.311461670018616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3583984375,0.0,1419.491943359375,1895.4371337890625,0.0,4094.98974609375,0.8778144717216492,1.0,0.0,3.0,1.0,0.0
18116760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7975855469703674,0.4144905507564544,0.3777914345264435,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9246461987495422,0.6497883796691895,0.6185094118118286,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9807513952255248,0.7707963585853577,0.5393199324607849,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8013567924499512,0.4205385744571686,0.4033428430557251,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6716533303260803,0.2449415028095245,1.129151701927185,284.9082336425781,284.95001220703125,300.135498046875,291.6125793457031,298.0275573730469,297.2608337402344,284.9091491699219,1.0,0.7065712809562683,0.3327578604221344,0.3327578604221344,1.0,1.0,-3.684630870819092,0.9124524593353271,2.772178173065185,-0.0694734007120132,0.8339174389839172,0.8339174389839172,0.0,244.66134643554688,220.0,59091.50390625,0.0,4394.76416015625,1.0,278.8583374023437,282.9505310058594,294.6347045898437,298.45330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38854.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978131890296936,1.0,0.0,0.0,3.4504334926605225,3.450456142425537,7.944025242068165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.92626953125,0.0,1342.4608154296875,1895.4371337890625,0.0,4112.4638671875,0.8634727597236633,1.0,0.0,3.0,1.0,0.0
