time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8074488639831543,0.4142833054065704,0.3769388496875763,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9375101923942566,0.648809015750885,0.6168745160102844,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.992524802684784,0.7754504680633545,0.5419667959213257,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8114514946937561,0.4207792580127716,0.4029159843921661,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6805849075317383,0.2453594505786895,1.128171443939209,284.99383544921875,284.95001220703125,300.1199951171875,291.60028076171875,298.028076171875,297.2670593261719,284.9931030273437,1.0,0.7004578709602356,0.3325412571430206,0.3325412571430206,1.0,1.0,-3.6831212043762207,0.9112930297851562,2.7718281745910645,-0.070315197110176,0.9115707874298096,0.9115707874298096,0.0,232.4298858642578,208.0,58435.99609375,0.0,4313.6669921875,1.0,279.1408386230469,283.0594787597656,294.5775451660156,298.28424072265625,293.1499938964844,293.1499938964844,278.8500061035156,33586.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970015823841095,1.0,0.0,0.0,3.565057277679444,3.565079927444458,8.480594715365442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.931640625,0.0,1423.0667724609375,1895.4371337890625,0.0,4041.34814453125,0.8845428228378296,1.0,0.0,3.0,1.0,0.0
18116880,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8074488639831543,0.4142833054065704,0.3769388496875763,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9375101923942566,0.648809015750885,0.6168745160102844,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.992524802684784,0.7754504680633545,0.5419667959213257,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8114514946937561,0.4207792580127716,0.4029159843921661,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6805849075317383,0.2453594505786895,1.128171443939209,284.99383544921875,284.95001220703125,300.1199951171875,291.60028076171875,298.028076171875,297.2670593261719,284.9931030273437,1.0,0.7004578709602356,0.3325412571430206,0.3325412571430206,1.0,1.0,-3.6831212043762207,0.9112930297851562,2.7718281745910645,-0.070315197110176,0.9115707874298096,0.9115707874298096,0.0,232.4298858642578,208.0,58435.99609375,0.0,4313.6669921875,1.0,279.1408386230469,283.0594787597656,294.5775451660156,298.28424072265625,293.1499938964844,293.1499938964844,278.8500061035156,33586.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970015823841095,1.0,0.0,0.0,3.565057277679444,3.565079927444458,8.480594715365442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.931640625,0.0,1423.0667724609375,1895.4371337890625,0.0,4041.34814453125,0.8845428228378296,1.0,0.0,3.0,1.0,0.0
18116940,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8158983588218689,0.413145899772644,0.3757465183734894,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9488964080810548,0.6468746066093445,0.6148978471755981,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.7790654897689819,0.5395095348358154,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8201901316642761,0.4203840792179107,0.4023140966892242,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6888956427574158,0.2454044073820114,1.1270122528076172,284.9060363769531,284.95001220703125,300.1044616699219,291.5879821777344,298.020263671875,297.2624206542969,284.9060363769531,1.0,0.6939728260040283,0.3323246538639068,0.3323246538639068,1.0,1.0,-3.674346446990967,0.9079698324203492,2.7663767337799072,-0.0709628611803054,0.8298488259315491,0.8298488259315491,0.0,221.6871490478516,196.0,58896.796875,0.0,4222.2158203125,1.0,278.85906982421875,282.9514465332031,294.60943603515625,298.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,38748.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780372381210328,1.0,0.0,0.0,3.439690351486206,3.4397127628326416,7.89463342698582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.16748046875,0.0,1330.9110107421875,1895.4371337890625,0.0,4111.638671875,0.86085045337677,1.0,0.0,3.0,1.0,0.0
18117000,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8158983588218689,0.413145899772644,0.3757465183734894,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9488964080810548,0.6468746066093445,0.6148978471755981,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.7790654897689819,0.5395095348358154,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8201901316642761,0.4203840792179107,0.4023140966892242,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6888956427574158,0.2454044073820114,1.1270122528076172,284.9060363769531,284.95001220703125,300.1044616699219,291.5879821777344,298.020263671875,297.2624206542969,284.9060363769531,1.0,0.6939728260040283,0.3323246538639068,0.3323246538639068,1.0,1.0,-3.674346446990967,0.9079698324203492,2.7663767337799072,-0.0709628611803054,0.8298488259315491,0.8298488259315491,0.0,221.6871490478516,196.0,58896.796875,0.0,4222.2158203125,1.0,278.85906982421875,282.9514465332031,294.60943603515625,298.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,38748.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780372381210328,1.0,0.0,0.0,3.439690351486206,3.4397127628326416,7.89463342698582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.16748046875,0.0,1330.9110107421875,1895.4371337890625,0.0,4111.638671875,0.86085045337677,1.0,0.0,3.0,1.0,0.0
18117060,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8233898282051086,0.4128596782684326,0.3749789297580719,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9587565660476683,0.6457891464233398,0.6133370995521545,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.787045955657959,0.5229697227478027,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8279534578323364,0.420518159866333,0.4019549787044525,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6964720487594604,0.2457770407199859,1.1265373229980469,284.9837951660156,284.95001220703125,300.0888977050781,291.5756530761719,298.0306396484375,297.2820739746094,284.9828491210937,1.0,0.6860725283622742,0.3321709334850311,0.3321709334850311,1.0,1.0,-3.650569915771485,0.9004268646240234,2.750143051147461,-0.0722267553210258,0.8980139493942261,0.8980139493942261,0.0,212.04397583007807,199.0,57953.58203125,0.0,4098.3447265625,1.0,279.14068603515625,283.0583190917969,294.5497131347656,298.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,34019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693707227706908,1.0,0.0,0.0,3.536391258239746,3.5364139080047607,8.344761681655655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.07568359375,0.0,1396.05029296875,1895.4371337890625,0.0,4035.66357421875,0.8783825039863586,1.0,0.0,3.0,1.0,0.0
18117120,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8233898282051086,0.4128596782684326,0.3749789297580719,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9587565660476683,0.6457891464233398,0.6133370995521545,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.787045955657959,0.5229697227478027,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8279534578323364,0.420518159866333,0.4019549787044525,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6964720487594604,0.2457770407199859,1.1265373229980469,284.9837951660156,284.95001220703125,300.0888977050781,291.5756530761719,298.0306396484375,297.2820739746094,284.9828491210937,1.0,0.6860725283622742,0.3321709334850311,0.3321709334850311,1.0,1.0,-3.650569915771485,0.9004268646240234,2.750143051147461,-0.0722267553210258,0.8980139493942261,0.8980139493942261,0.0,212.04397583007807,199.0,57953.58203125,0.0,4098.3447265625,1.0,279.14068603515625,283.0583190917969,294.5497131347656,298.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,34019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693707227706908,1.0,0.0,0.0,3.536391258239746,3.5364139080047607,8.344761681655655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.07568359375,0.0,1396.05029296875,1895.4371337890625,0.0,4035.66357421875,0.8783825039863586,1.0,0.0,3.0,1.0,0.0
18117180,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8279666900634766,0.4128782153129577,0.3747735321521759,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.964360773563385,0.6450573801994324,0.6124085187911987,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.7968788146972656,0.5134449601173401,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8328022360801697,0.4209448397159576,0.4021170139312744,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7014551758766174,0.2464814633131027,1.1284770965576172,285.0403137207031,284.95001220703125,300.0732727050781,291.5632629394531,298.0484313964844,297.311767578125,285.03814697265625,1.0,0.6824701428413391,0.332017183303833,0.332017183303833,1.0,1.0,-3.64025354385376,0.8968796730041504,2.7433741092681885,-0.0732723698019981,0.996071994304657,0.996071994304657,0.0,206.74794006347656,202.0,57435.53515625,0.0,4038.142333984375,1.0,279.4413146972656,283.1371459960937,294.5404663085937,298.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,31453.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96211576461792,1.0,0.0,0.0,3.718104124069214,3.718127965927124,9.224362429449684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4990234375,0.0,1575.610107421875,1895.4371337890625,0.0,3971.423583984375,0.9173709750175476,1.0,0.0,3.0,1.0,0.0
18117240,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8279666900634766,0.4128782153129577,0.3747735321521759,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.964360773563385,0.6450573801994324,0.6124085187911987,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.7968788146972656,0.5134449601173401,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8328022360801697,0.4209448397159576,0.4021170139312744,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7014551758766174,0.2464814633131027,1.1284770965576172,285.0403137207031,284.95001220703125,300.0732727050781,291.5632629394531,298.0484313964844,297.311767578125,285.03814697265625,1.0,0.6824701428413391,0.332017183303833,0.332017183303833,1.0,1.0,-3.64025354385376,0.8968796730041504,2.7433741092681885,-0.0732723698019981,0.996071994304657,0.996071994304657,0.0,206.74794006347656,202.0,57435.53515625,0.0,4038.142333984375,1.0,279.4413146972656,283.1371459960937,294.5404663085937,298.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,31453.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96211576461792,1.0,0.0,0.0,3.718104124069214,3.718127965927124,9.224362429449684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4990234375,0.0,1575.610107421875,1895.4371337890625,0.0,3971.423583984375,0.9173709750175476,1.0,0.0,3.0,1.0,0.0
18117300,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8288891911506653,0.4122962951660156,0.3745076358318329,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9654258489608764,0.6440834403038025,0.6117788553237915,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.8007171750068665,0.5112443566322327,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8339158296585083,0.4207469224929809,0.4021141231060028,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7027426958084106,0.2466043084859848,1.1294834613800049,284.8922119140625,284.95001220703125,300.0654296875,291.5570678710937,298.04986572265625,297.31671142578125,284.88800048828125,1.0,0.6815932989120483,0.3319403231143951,0.3319403231143951,1.0,1.0,-3.637737512588501,0.8958826661109924,2.741854667663574,-0.0735856145620346,0.9032201766967772,0.9032201766967772,0.0,205.53561401367188,202.0,58540.7734375,0.0,4023.99462890625,1.0,279.19561767578125,282.96051025390625,294.59893798828125,298.4057006835937,293.1499938964844,293.1499938964844,279.1499938964844,35244.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697808623313904,1.0,0.0,0.0,3.727274894714356,3.727299451828003,9.26992299810081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.53125,0.0,1615.0823974609375,1895.4371337890625,0.0,4039.27783203125,0.9202303886413574,1.0,0.0,3.0,1.0,0.0
18117360,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8286256194114685,0.4115040004253387,0.3738192617893219,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9650994539260864,0.6428528428077698,0.6106671094894409,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.803915798664093,0.5108274817466736,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8339030146598816,0.4203256368637085,0.4017664194107055,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7029390335083008,0.2465473711490631,1.1294552087783811,284.8910217285156,284.95001220703125,300.0575561523437,291.5508117675781,298.0474853515625,297.3163146972656,284.89208984375,1.0,0.6810531616210938,0.3319735825061798,0.3319735825061798,1.0,1.0,-3.6346185207366943,0.8950452208518982,2.739573240280152,-0.0735859796404838,0.8811637759208679,0.8811637759208679,0.0,205.194076538086,205.0,58358.11328125,0.0,4013.691162109375,1.0,279.15704345703125,282.9631652832031,294.5868835449219,298.35430908203125,293.1499938964844,293.1499938964844,279.45001220703125,37737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734378457069396,1.0,0.0,0.0,3.663102626800537,3.663127183914185,8.953471706263372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.7236328125,0.0,1560.839111328125,1895.4371337890625,0.0,4071.42529296875,0.9092662930488586,1.0,0.0,3.0,1.0,0.0
18117420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8281682133674622,0.4111731946468353,0.3732390999794006,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.964278519153595,0.6417078971862793,0.6092701554298401,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.8111353516578674,0.5109421610832214,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8337129354476929,0.4203486144542694,0.40156289935112,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7031104564666748,0.2469200491905212,1.1304891109466553,284.99981689453125,284.95001220703125,300.04168701171875,291.5382385253906,298.0517883300781,297.32781982421875,284.9990539550781,1.0,0.6809744834899902,0.3320401012897491,0.3320401012897491,1.0,1.0,-3.6333670616149902,0.8948957324028015,2.738471269607544,-0.0734831690788269,0.9719967842102052,0.9719967842102052,0.0,205.1934814453125,223.0,57575.83984375,0.0,4010.4169921875,1.0,279.4424133300781,283.0959777832031,294.5213623046875,298.1744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33455.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664198160171508,1.0,0.0,0.0,3.7675156593322754,3.767540216445923,9.471164617025352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.513671875,0.0,1648.2313232421875,1895.4371337890625,0.0,4009.601806640625,0.9300034046173096,1.0,0.0,3.0,1.0,0.0
18117480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8281682133674622,0.4111731946468353,0.3732390999794006,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.964278519153595,0.6417078971862793,0.6092701554298401,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.8111353516578674,0.5109421610832214,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8337129354476929,0.4203486144542694,0.40156289935112,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7031104564666748,0.2469200491905212,1.1304891109466553,284.99981689453125,284.95001220703125,300.04168701171875,291.5382385253906,298.0517883300781,297.32781982421875,284.9990539550781,1.0,0.6809744834899902,0.3320401012897491,0.3320401012897491,1.0,1.0,-3.6333670616149902,0.8948957324028015,2.738471269607544,-0.0734831690788269,0.9719967842102052,0.9719967842102052,0.0,205.1934814453125,223.0,57575.83984375,0.0,4010.4169921875,1.0,279.4424133300781,283.0959777832031,294.5213623046875,298.1744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33455.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664198160171508,1.0,0.0,0.0,3.7675156593322754,3.767540216445923,9.471164617025352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.513671875,0.0,1648.2313232421875,1895.4371337890625,0.0,4009.601806640625,0.9300034046173096,1.0,0.0,3.0,1.0,0.0
18117540,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.821663498878479,0.4099034965038299,0.3725866973400116,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9555973410606384,0.6396551728248596,0.6078627705574036,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8154500126838684,0.5231422185897827,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275560140609741,0.4197804927825928,0.4014663994312286,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6976457238197327,0.2469072490930557,1.13226318359375,284.8952941894531,284.95001220703125,300.0256652832031,291.5255432128906,298.0407409667969,297.318603515625,284.8970947265625,1.0,0.6866406202316284,0.3321066200733185,0.3321066200733185,1.0,1.0,-3.647559642791748,0.8993200063705444,2.748239755630493,-0.0729914605617523,0.8753244280815125,0.8753244280815125,0.0,211.97662353515625,226.0,58462.55078125,0.0,4090.00634765625,1.0,279.1565856933594,282.9662780761719,294.55474853515625,298.32574462890625,293.1499938964844,293.1499938964844,279.45001220703125,38659.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758952856063844,1.0,0.0,0.0,3.665316820144653,3.665341377258301,8.96429867225379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.63671875,0.0,1570.255859375,1895.4371337890625,0.0,4092.94189453125,0.9106987118721008,1.0,0.0,3.0,1.0,0.0
18117600,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.821663498878479,0.4099034965038299,0.3725866973400116,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9555973410606384,0.6396551728248596,0.6078627705574036,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8154500126838684,0.5231422185897827,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275560140609741,0.4197804927825928,0.4014663994312286,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6976457238197327,0.2469072490930557,1.13226318359375,284.8952941894531,284.95001220703125,300.0256652832031,291.5255432128906,298.0407409667969,297.318603515625,284.8970947265625,1.0,0.6866406202316284,0.3321066200733185,0.3321066200733185,1.0,1.0,-3.647559642791748,0.8993200063705444,2.748239755630493,-0.0729914605617523,0.8753244280815125,0.8753244280815125,0.0,211.97662353515625,226.0,58462.55078125,0.0,4090.00634765625,1.0,279.1565856933594,282.9662780761719,294.55474853515625,298.32574462890625,293.1499938964844,293.1499938964844,279.45001220703125,38659.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758952856063844,1.0,0.0,0.0,3.665316820144653,3.665341377258301,8.96429867225379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.63671875,0.0,1570.255859375,1895.4371337890625,0.0,4092.94189453125,0.9106987118721008,1.0,0.0,3.0,1.0,0.0
18117660,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8167518377304077,0.4095801711082458,0.3722443878650665,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9486913084983826,0.6386263370513916,0.6068096160888672,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8192498683929443,0.5327260494232178,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8229519128799438,0.4198840260505676,0.4015511870384216,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6935166716575623,0.2471936196088791,1.1339176893234253,285.0107421875,284.95001220703125,300.00946044921875,291.5127258300781,298.0327453613281,297.3136901855469,285.0101318359375,1.0,0.6906886696815491,0.3318421244621277,0.3318421244621277,1.0,1.0,-3.6595091819763184,0.90201336145401,2.757495880126953,-0.0733392089605331,0.976440727710724,0.976440727710724,0.0,217.4587860107422,229.0,57807.25,0.0,4156.02099609375,1.0,279.44244384765625,283.1031188964844,294.4940185546875,298.1577453613281,293.1499938964844,293.1499938964844,279.1499938964844,33422.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684526920318604,1.0,0.0,0.0,3.775233268737793,3.77525806427002,9.510007998869696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.771484375,0.0,1657.0654296875,1895.4371337890625,0.0,4027.565673828125,0.9318013191223145,1.0,0.0,3.0,1.0,0.0
18117720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8167518377304077,0.4095801711082458,0.3722443878650665,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9486913084983826,0.6386263370513916,0.6068096160888672,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8192498683929443,0.5327260494232178,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8229519128799438,0.4198840260505676,0.4015511870384216,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6935166716575623,0.2471936196088791,1.1339176893234253,285.0107421875,284.95001220703125,300.00946044921875,291.5127258300781,298.0327453613281,297.3136901855469,285.0101318359375,1.0,0.6906886696815491,0.3318421244621277,0.3318421244621277,1.0,1.0,-3.6595091819763184,0.90201336145401,2.757495880126953,-0.0733392089605331,0.976440727710724,0.976440727710724,0.0,217.4587860107422,229.0,57807.25,0.0,4156.02099609375,1.0,279.44244384765625,283.1031188964844,294.4940185546875,298.1577453613281,293.1499938964844,293.1499938964844,279.1499938964844,33422.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684526920318604,1.0,0.0,0.0,3.775233268737793,3.77525806427002,9.510007998869696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.771484375,0.0,1657.0654296875,1895.4371337890625,0.0,4027.565673828125,0.9318013191223145,1.0,0.0,3.0,1.0,0.0
18117780,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8120977878570557,0.4081512689590454,0.3714149892330169,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9422668218612672,0.6364910006523132,0.6053009033203125,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.8216958045959473,0.5411040782928467,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8188267946243286,0.4192644655704498,0.4013689756393432,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6898317933082581,0.247003436088562,1.1346536874771118,284.8963623046875,284.95001220703125,299.9930114746094,291.49969482421875,298.0154113769531,297.2962341308594,284.8977966308594,1.0,0.6940082907676697,0.3315776586532593,0.3315776586532593,1.0,1.0,-3.667449474334717,0.9034818410873412,2.763967514038086,-0.0738437548279762,0.8778675198554993,0.8778675198554993,0.0,222.2196807861328,232.0,58649.71484375,0.0,4207.115234375,1.0,279.1564636230469,282.9640808105469,294.529541015625,298.31402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38614.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781509041786194,1.0,0.0,0.0,3.6794281005859375,3.679452896118164,9.033456080942416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.42529296875,0.0,1585.8720703125,1895.4371337890625,0.0,4112.62939453125,0.9137321710586548,1.0,0.0,3.0,1.0,0.0
18117840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8120977878570557,0.4081512689590454,0.3714149892330169,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9422668218612672,0.6364910006523132,0.6053009033203125,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.8216958045959473,0.5411040782928467,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8188267946243286,0.4192644655704498,0.4013689756393432,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6898317933082581,0.247003436088562,1.1346536874771118,284.8963623046875,284.95001220703125,299.9930114746094,291.49969482421875,298.0154113769531,297.2962341308594,284.8977966308594,1.0,0.6940082907676697,0.3315776586532593,0.3315776586532593,1.0,1.0,-3.667449474334717,0.9034818410873412,2.763967514038086,-0.0738437548279762,0.8778675198554993,0.8778675198554993,0.0,222.2196807861328,232.0,58649.71484375,0.0,4207.115234375,1.0,279.1564636230469,282.9640808105469,294.529541015625,298.31402587890625,293.1499938964844,293.1499938964844,279.45001220703125,38614.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781509041786194,1.0,0.0,0.0,3.6794281005859375,3.679452896118164,9.033456080942416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.42529296875,0.0,1585.8720703125,1895.4371337890625,0.0,4112.62939453125,0.9137321710586548,1.0,0.0,3.0,1.0,0.0
18117900,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.809934675693512,0.4078636765480041,0.3709754049777984,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.939282774925232,0.635840892791748,0.6044935584068298,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.823436439037323,0.5448919534683228,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.816925048828125,0.4192126095294952,0.4012117385864258,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6881142258644104,0.2470315843820572,1.134631872177124,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,298.0111389160156,297.2933044433594,285.0158996582031,1.0,0.6954188346862793,0.3314453959465027,0.3314453959465027,1.0,1.0,-3.670287132263184,0.903883695602417,2.7664034366607666,-0.0742071866989135,0.9589069485664368,0.9589069485664368,0.0,224.3583068847656,232.0,57787.31640625,0.0,4228.17578125,1.0,279.4022521972656,283.10528564453125,294.4665222167969,298.0961303710937,293.1499938964844,293.1499938964844,279.45001220703125,34330.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97245854139328,1.0,0.0,0.0,3.722419261932373,3.7224435806274414,9.245786145584134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.244140625,0.0,1602.5003662109375,1895.4371337890625,0.0,4062.831298828125,0.9218195676803588,1.0,0.0,3.0,1.0,0.0
18117960,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8084154725074768,0.4077211916446686,0.3708940148353576,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9370748400688172,0.6353693604469299,0.6040863394737244,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.8254442811012268,0.547869086265564,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8155913352966309,0.4193113446235657,0.4013334512710571,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6869495511054993,0.2471757382154464,1.1354212760925293,285.0101318359375,284.95001220703125,299.9763488769531,291.4864807128906,298.0087585449219,297.29315185546875,285.0091247558594,1.0,0.6968144178390503,0.3312765657901764,0.3312765657901764,1.0,1.0,-3.674375057220459,0.9045398831367492,2.7698352336883545,-0.0746321678161621,0.9776009321212769,0.9776009321212769,0.0,226.13003540039065,235.0,57907.83984375,0.0,4250.3486328125,1.0,279.4435729980469,283.1010437011719,294.4657897949219,298.1373291015625,293.1499938964844,293.1499938964844,279.1499938964844,33466.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704458117485046,1.0,0.0,0.0,3.785720109939575,3.7857449054718018,9.562915010974391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8876953125,0.0,1669.8092041015625,1895.4371337890625,0.0,4045.134521484375,0.9339410662651062,1.0,0.0,3.0,1.0,0.0
18118020,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.804463803768158,0.4062521457672119,0.3699966371059418,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.931767463684082,0.6331961750984192,0.6025084257125854,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.8278801441192627,0.5545109510421753,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8122844696044922,0.418663740158081,0.4010926187038421,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.684073269367218,0.2469335794448852,1.135730504989624,284.8952331542969,284.95001220703125,299.9593811035156,291.4730529785156,297.9932556152344,297.2783508300781,284.89666748046875,1.0,0.6993079781532288,0.3309389054775238,0.3309389054775238,1.0,1.0,-3.679476499557495,0.9049232602119446,2.774553060531616,-0.075489267706871,0.8779817819595337,0.8779817819595337,0.0,229.9471893310547,238.0,58712.765625,0.0,4288.17236328125,1.0,279.15643310546875,282.96246337890625,294.5013122558594,298.29010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798550009727478,1.0,0.0,0.0,3.684834480285645,3.684859275817871,9.060021852747012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6416015625,0.0,1592.720458984375,1895.4371337890625,0.0,4127.462890625,0.91499924659729,1.0,0.0,3.0,1.0,0.0
18118080,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.804463803768158,0.4062521457672119,0.3699966371059418,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.931767463684082,0.6331961750984192,0.6025084257125854,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.8278801441192627,0.5545109510421753,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8122844696044922,0.418663740158081,0.4010926187038421,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.684073269367218,0.2469335794448852,1.135730504989624,284.8952331542969,284.95001220703125,299.9593811035156,291.4730529785156,297.9932556152344,297.2783508300781,284.89666748046875,1.0,0.6993079781532288,0.3309389054775238,0.3309389054775238,1.0,1.0,-3.679476499557495,0.9049232602119446,2.774553060531616,-0.075489267706871,0.8779817819595337,0.8779817819595337,0.0,229.9471893310547,238.0,58712.765625,0.0,4288.17236328125,1.0,279.15643310546875,282.96246337890625,294.5013122558594,298.29010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798550009727478,1.0,0.0,0.0,3.684834480285645,3.684859275817871,9.060021852747012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6416015625,0.0,1592.720458984375,1895.4371337890625,0.0,4127.462890625,0.91499924659729,1.0,0.0,3.0,1.0,0.0
18118140,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8012807965278625,0.405801773071289,0.3694403767585754,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9273679256439208,0.6320545673370361,0.6012581586837769,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8315976858139038,0.5601261854171753,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8095672130584717,0.4186962842941284,0.4010246694087982,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6817426681518555,0.2470830231904983,1.1362825632095337,285.0090026855469,284.95001220703125,299.9421081542969,291.4593505859375,297.98779296875,297.2771301269531,285.0083312988281,1.0,0.7015836834907532,0.3306012451648712,0.3306012451648712,1.0,1.0,-3.6846344470977774,0.9053258299827576,2.779308557510376,-0.0764788463711738,0.9771424531936646,0.9771424531936646,0.0,233.23785400390625,241.0,57942.2109375,0.0,4322.9521484375,1.0,279.44256591796875,283.10028076171875,294.4383850097656,298.1117553710937,293.1499938964844,293.1499938964844,279.1499938964844,33585.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719502329826356,1.0,0.0,0.0,3.787081480026245,3.787106513977051,9.569794201524928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.27734375,0.0,1672.3453369140625,1895.4371337890625,0.0,4058.3662109375,0.9345752000808716,1.0,0.0,3.0,1.0,0.0
18118200,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8012807965278625,0.405801773071289,0.3694403767585754,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9273679256439208,0.6320545673370361,0.6012581586837769,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8315976858139038,0.5601261854171753,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8095672130584717,0.4186962842941284,0.4010246694087982,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6817426681518555,0.2470830231904983,1.1362825632095337,285.0090026855469,284.95001220703125,299.9421081542969,291.4593505859375,297.98779296875,297.2771301269531,285.0083312988281,1.0,0.7015836834907532,0.3306012451648712,0.3306012451648712,1.0,1.0,-3.6846344470977774,0.9053258299827576,2.779308557510376,-0.0764788463711738,0.9771424531936646,0.9771424531936646,0.0,233.23785400390625,241.0,57942.2109375,0.0,4322.9521484375,1.0,279.44256591796875,283.10028076171875,294.4383850097656,298.1117553710937,293.1499938964844,293.1499938964844,279.1499938964844,33585.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719502329826356,1.0,0.0,0.0,3.787081480026245,3.787106513977051,9.569794201524928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.27734375,0.0,1672.3453369140625,1895.4371337890625,0.0,4058.3662109375,0.9345752000808716,1.0,0.0,3.0,1.0,0.0
18118260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7977221608161926,0.4043212831020355,0.3685121536254883,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9226344227790833,0.6298730969429016,0.5996494889259338,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.8338904976844788,0.5660182237625122,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8065598607063293,0.4180395901203155,0.4007558822631836,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6792472004890442,0.2468270361423492,1.1364463567733765,284.8949890136719,284.95001220703125,299.9244689941406,291.4454040527344,297.9732666015625,297.2638854980469,284.8964233398437,1.0,0.7037326693534851,0.3303240835666656,0.3303240835666656,1.0,1.0,-3.6885504722595215,0.9055495858192444,2.783000946044922,-0.077192910015583,0.8776623010635376,0.8776623010635376,0.0,236.66702270507807,244.0,58727.78515625,0.0,4355.2734375,1.0,279.15643310546875,282.9625549316406,294.47283935546875,298.26239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38757.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811463356018066,1.0,0.0,0.0,3.6856517791748047,3.6856765747070312,9.06404181932885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6142578125,0.0,1594.02783203125,1895.4371337890625,0.0,4138.68017578125,0.9152240753173828,1.0,0.0,3.0,1.0,0.0
18118320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7977221608161926,0.4043212831020355,0.3685121536254883,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9226344227790833,0.6298730969429016,0.5996494889259338,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.8338904976844788,0.5660182237625122,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8065598607063293,0.4180395901203155,0.4007558822631836,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6792472004890442,0.2468270361423492,1.1364463567733765,284.8949890136719,284.95001220703125,299.9244689941406,291.4454040527344,297.9732666015625,297.2638854980469,284.8964233398437,1.0,0.7037326693534851,0.3303240835666656,0.3303240835666656,1.0,1.0,-3.6885504722595215,0.9055495858192444,2.783000946044922,-0.077192910015583,0.8776623010635376,0.8776623010635376,0.0,236.66702270507807,244.0,58727.78515625,0.0,4355.2734375,1.0,279.15643310546875,282.9625549316406,294.47283935546875,298.26239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38757.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811463356018066,1.0,0.0,0.0,3.6856517791748047,3.6856765747070312,9.06404181932885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6142578125,0.0,1594.02783203125,1895.4371337890625,0.0,4138.68017578125,0.9152240753173828,1.0,0.0,3.0,1.0,0.0
18118380,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7948349118232727,0.403855949640274,0.3679353892803192,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.91867333650589,0.6287199854850769,0.5983815789222717,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.8374314904212952,0.5711343288421631,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8040309548377991,0.4180657267570495,0.4006737172603607,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6771813035011292,0.2469659000635147,1.136911153793335,285.0086364746094,284.95001220703125,299.906494140625,291.43115234375,297.96826171875,297.26348876953125,285.0079650878906,1.0,0.7057836651802063,0.3300468921661377,0.3300468921661377,1.0,1.0,-3.69293999671936,0.9059221744537354,2.787017822265625,-0.0780171155929565,0.9765424728393556,0.9765424728393556,0.0,239.7081451416016,247.0,57944.3046875,0.0,4386.53076171875,1.0,279.44256591796875,283.1005249023437,294.4096374511719,298.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,33612.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973139226436615,1.0,0.0,0.0,3.786961555480957,3.786986589431762,9.569188250679872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2822265625,0.0,1672.4188232421875,1895.4371337890625,0.0,4068.805908203125,0.9345684051513672,1.0,0.0,3.0,1.0,0.0
18118440,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7948349118232727,0.403855949640274,0.3679353892803192,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.91867333650589,0.6287199854850769,0.5983815789222717,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.8374314904212952,0.5711343288421631,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8040309548377991,0.4180657267570495,0.4006737172603607,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6771813035011292,0.2469659000635147,1.136911153793335,285.0086364746094,284.95001220703125,299.906494140625,291.43115234375,297.96826171875,297.26348876953125,285.0079650878906,1.0,0.7057836651802063,0.3300468921661377,0.3300468921661377,1.0,1.0,-3.69293999671936,0.9059221744537354,2.787017822265625,-0.0780171155929565,0.9765424728393556,0.9765424728393556,0.0,239.7081451416016,247.0,57944.3046875,0.0,4386.53076171875,1.0,279.44256591796875,283.1005249023437,294.4096374511719,298.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,33612.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973139226436615,1.0,0.0,0.0,3.786961555480957,3.786986589431762,9.569188250679872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2822265625,0.0,1672.4188232421875,1895.4371337890625,0.0,4068.805908203125,0.9345684051513672,1.0,0.0,3.0,1.0,0.0
18118500,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7934445738792419,0.4031944572925567,0.3676567673683166,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9167899489402772,0.627726137638092,0.5977842807769775,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.8386134505271912,0.5736199021339417,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8028439283370972,0.4178179502487182,0.4006839990615845,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.676245391368866,0.2468976080417633,1.137407660484314,284.8802795410156,284.95001220703125,299.8973388671875,291.4239196777344,297.9620666503906,297.258544921875,284.8778991699219,1.0,0.7068334817886353,0.3299083113670349,0.3299083113670349,1.0,1.0,-3.695489883422852,0.9062092304229736,2.789280652999878,-0.0783510580658912,0.8893347382545471,0.8893347382545471,0.0,241.21730041503903,247.0,58944.0546875,0.0,4403.08642578125,1.0,279.1945495605469,282.9453430175781,294.458984375,298.2957458496094,293.1499938964844,293.1499938964844,279.1499938964844,37217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796597957611084,1.0,0.0,0.0,3.76327919960022,3.763304471969605,9.44987675666198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.9248046875,0.0,1672.276123046875,1895.4371337890625,0.0,4125.765625,0.9296308159828186,1.0,0.0,3.0,1.0,0.0
18118560,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7915053367614746,0.4023635387420654,0.3669928014278412,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9143353700637816,0.6265327334403992,0.5967621207237244,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.8394692540168762,0.5766807198524475,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8011846542358398,0.4174057841300964,0.400396317243576,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6748889684677124,0.2466989308595657,1.1370022296905518,284.89501953125,284.95001220703125,299.8880920410156,291.4165954589844,297.9540710449219,297.2510070800781,284.8965759277344,1.0,0.7077813148498535,0.329773485660553,0.329773485660553,1.0,1.0,-3.696312189102173,0.9060009121894836,2.790311336517334,-0.0787377581000328,0.8772575259208679,0.8772575259208679,0.0,242.9817810058593,250.0,58718.98046875,0.0,4416.5,1.0,279.1564636230469,282.9634704589844,294.44384765625,298.2328491210937,293.1499938964844,293.1499938964844,279.45001220703125,38795.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822697639465332,1.0,0.0,0.0,3.684077501296997,3.684102296829224,9.056299745680008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.23876953125,0.0,1592.52490234375,1895.4371337890625,0.0,4148.421875,0.9149569869041444,1.0,0.0,3.0,1.0,0.0
18118620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7887743711471558,0.4018762707710266,0.3663940727710724,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9107040762901306,0.6253629922866821,0.5954771637916565,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8427449464797974,0.5815693140029907,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7988077402114868,0.4174266457557678,0.4003064930438995,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6729637980461121,0.246824026107788,1.1373951435089111,285.0082702636719,284.95001220703125,299.8692932128906,291.40167236328125,297.9490051269531,297.2508239746094,285.0075988769531,1.0,0.7097265720367432,0.3295038342475891,0.3295038342475891,1.0,1.0,-3.700284957885742,0.9062727689743042,2.7940123081207275,-0.079557679593563,0.9757937788963318,0.9757937788963318,0.0,245.92860412597656,253.0,57931.57421875,0.0,4446.1376953125,1.0,279.4425354003906,283.1010437011719,294.38006591796875,298.0525207519531,293.1499938964844,293.1499938964844,279.1499938964844,33625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974242866039276,1.0,0.0,0.0,3.7855746746063232,3.785599708557129,9.562180594002712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.283203125,0.0,1670.8704833984375,1895.4371337890625,0.0,4078.4814453125,0.9342649579048156,1.0,0.0,3.0,1.0,0.0
