time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7887743711471558,0.4018762707710266,0.3663940727710724,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9107040762901306,0.6253629922866821,0.5954771637916565,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8427449464797974,0.5815693140029907,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7988077402114868,0.4174266457557678,0.4003064930438995,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6729637980461121,0.246824026107788,1.1373951435089111,285.0082702636719,284.95001220703125,299.8692932128906,291.40167236328125,297.9490051269531,297.2508239746094,285.0075988769531,1.0,0.7097265720367432,0.3295038342475891,0.3295038342475891,1.0,1.0,-3.700284957885742,0.9062727689743042,2.7940123081207275,-0.079557679593563,0.9757937788963318,0.9757937788963318,0.0,245.92860412597656,253.0,57931.57421875,0.0,4446.1376953125,1.0,279.4425354003906,283.1010437011719,294.38006591796875,298.0525207519531,293.1499938964844,293.1499938964844,279.1499938964844,33625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974242866039276,1.0,0.0,0.0,3.7855746746063232,3.785599708557129,9.562180594002712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.283203125,0.0,1670.8704833984375,1895.4371337890625,0.0,4078.4814453125,0.9342649579048156,1.0,0.0,3.0,1.0,0.0
18118740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7855700850486755,0.4003642201423645,0.3654316067695617,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.90671569108963,0.6231629848480225,0.5938422679901123,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8444651961326599,0.586889386177063,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7960833311080933,0.4167632758617401,0.4000232219696045,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6707812547683716,0.2465412765741348,1.137410044670105,284.89508056640625,284.95001220703125,299.8500061035156,291.38641357421875,297.934814453125,297.2386779785156,284.896484375,1.0,0.711641788482666,0.3292341828346252,0.3292341828346252,1.0,1.0,-3.7032432556152335,0.9062404036521912,2.797003030776977,-0.0802791863679885,0.8766492605209351,0.8766492605209351,0.0,249.15914916992188,256.0,58701.71875,0.0,4474.7919921875,1.0,279.15643310546875,282.9642944335937,294.4135131835937,298.2011413574219,293.1499938964844,293.1499938964844,279.45001220703125,38792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833698868751526,1.0,0.0,0.0,3.682365894317627,3.6823906898498535,9.047886919688608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.21240234375,0.0,1590.5579833984375,1895.4371337890625,0.0,4157.9462890625,0.9145224690437316,1.0,0.0,3.0,1.0,0.0
18118800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7855700850486755,0.4003642201423645,0.3654316067695617,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.90671569108963,0.6231629848480225,0.5938422679901123,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8444651961326599,0.586889386177063,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7960833311080933,0.4167632758617401,0.4000232219696045,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6707812547683716,0.2465412765741348,1.137410044670105,284.89508056640625,284.95001220703125,299.8500061035156,291.38641357421875,297.934814453125,297.2386779785156,284.896484375,1.0,0.711641788482666,0.3292341828346252,0.3292341828346252,1.0,1.0,-3.7032432556152335,0.9062404036521912,2.797003030776977,-0.0802791863679885,0.8766492605209351,0.8766492605209351,0.0,249.15914916992188,256.0,58701.71875,0.0,4474.7919921875,1.0,279.15643310546875,282.9642944335937,294.4135131835937,298.2011413574219,293.1499938964844,293.1499938964844,279.45001220703125,38792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833698868751526,1.0,0.0,0.0,3.682365894317627,3.6823906898498535,9.047886919688608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.21240234375,0.0,1590.5579833984375,1895.4371337890625,0.0,4157.9462890625,0.9145224690437316,1.0,0.0,3.0,1.0,0.0
18118860,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7826758027076721,0.3996805548667907,0.3647289872169494,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9031385779380798,0.6217997670173645,0.5924535393714905,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.847339391708374,0.5911475419998169,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7935394644737244,0.4166025519371032,0.3998402655124664,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6686728000640869,0.2464627921581268,1.1372768878936768,285.0070495605469,284.95001220703125,299.8296813964844,291.3724975585937,297.9283142089844,297.23712158203125,285.0063171386719,1.0,0.7134284973144531,0.3289810717105865,0.3289810717105865,1.0,1.0,-3.7054638862609854,0.906048059463501,2.7994158267974854,-0.0810716152191162,0.9739604592323304,0.9739604592323304,0.0,252.2776641845703,259.0,57887.59375,0.0,4500.7333984375,1.0,279.4425354003906,283.1012268066406,294.3498229980469,298.0195617675781,293.1499938964844,293.1499938964844,279.1499938964844,33656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751604795455932,1.0,0.0,0.0,3.782529354095459,3.7825541496276855,9.546801038595731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6123046875,0.0,1667.4993896484375,1895.4371337890625,0.0,4086.515625,0.93359112739563,1.0,0.0,3.0,1.0,0.0
18118920,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7826758027076721,0.3996805548667907,0.3647289872169494,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9031385779380798,0.6217997670173645,0.5924535393714905,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.847339391708374,0.5911475419998169,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7935394644737244,0.4166025519371032,0.3998402655124664,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6686728000640869,0.2464627921581268,1.1372768878936768,285.0070495605469,284.95001220703125,299.8296813964844,291.3724975585937,297.9283142089844,297.23712158203125,285.0063171386719,1.0,0.7134284973144531,0.3289810717105865,0.3289810717105865,1.0,1.0,-3.7054638862609854,0.906048059463501,2.7994158267974854,-0.0810716152191162,0.9739604592323304,0.9739604592323304,0.0,252.2776641845703,259.0,57887.59375,0.0,4500.7333984375,1.0,279.4425354003906,283.1012268066406,294.3498229980469,298.0195617675781,293.1499938964844,293.1499938964844,279.1499938964844,33656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751604795455932,1.0,0.0,0.0,3.782529354095459,3.7825541496276855,9.546801038595731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6123046875,0.0,1667.4993896484375,1895.4371337890625,0.0,4086.515625,0.93359112739563,1.0,0.0,3.0,1.0,0.0
18118980,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.778587281703949,0.3977490067481994,0.3634748756885528,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8984313607215881,0.6191696524620056,0.5905070304870605,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9977400302886964,0.8486428260803223,0.5935943126678467,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.789896547794342,0.4155052006244659,0.3992435038089752,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6655579805374146,0.2456926256418228,1.1355960369110107,284.892333984375,284.95001220703125,299.8077697753906,291.36151123046875,297.9115905761719,297.2225036621094,284.8935852050781,1.0,0.7148338556289673,0.3287279903888702,0.3287279903888702,1.0,1.0,-3.701825380325317,0.9041344523429872,2.797690868377685,-0.0818423330783844,0.872532308101654,0.872532308101654,0.0,256.2763977050781,262.0,58558.484375,0.0,4515.86962890625,1.0,279.156494140625,282.96484375,294.3858947753906,298.1654663085937,293.1499938964844,293.1499938964844,279.45001220703125,38980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837613105773926,1.0,0.0,0.0,3.6729116439819336,3.67293643951416,9.001486773740908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.986328125,0.0,1581.2490234375,1895.4371337890625,0.0,4161.33154296875,0.912522554397583,1.0,0.0,3.0,1.0,0.0
18119040,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.778587281703949,0.3977490067481994,0.3634748756885528,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8984313607215881,0.6191696524620056,0.5905070304870605,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9977400302886964,0.8486428260803223,0.5935943126678467,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.789896547794342,0.4155052006244659,0.3992435038089752,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6655579805374146,0.2456926256418228,1.1355960369110107,284.892333984375,284.95001220703125,299.8077697753906,291.36151123046875,297.9115905761719,297.2225036621094,284.8935852050781,1.0,0.7148338556289673,0.3287279903888702,0.3287279903888702,1.0,1.0,-3.701825380325317,0.9041344523429872,2.797690868377685,-0.0818423330783844,0.872532308101654,0.872532308101654,0.0,256.2763977050781,262.0,58558.484375,0.0,4515.86962890625,1.0,279.156494140625,282.96484375,294.3858947753906,298.1654663085937,293.1499938964844,293.1499938964844,279.45001220703125,38980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837613105773926,1.0,0.0,0.0,3.6729116439819336,3.67293643951416,9.001486773740908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.986328125,0.0,1581.2490234375,1895.4371337890625,0.0,4161.33154296875,0.912522554397583,1.0,0.0,3.0,1.0,0.0
18119100,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7765173316001892,0.3971578776836395,0.3627828955650329,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8960448503494263,0.6182124018669128,0.5894371867179871,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.996593713760376,0.8500516414642334,0.5942997336387634,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7880139350891113,0.4151613712310791,0.3988321721553802,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6638922691345215,0.2453752160072326,1.1341218948364258,285.0078125,284.95001220703125,299.7962646484375,291.3570556640625,297.9073791503906,297.2207946777344,285.0091857910156,1.0,0.7153224945068359,0.3286014497280121,0.3286014497280121,1.0,1.0,-3.698291063308716,0.9026818871498108,2.79560923576355,-0.0824203789234161,0.9503187537193298,0.9503187537193298,0.0,258.21881103515625,262.0,57608.11328125,0.0,4518.27099609375,1.0,279.4020080566406,283.1053771972656,294.32421875,297.9430847167969,293.1499938964844,293.1499938964844,279.45001220703125,34614.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774025082588196,1.0,0.0,0.0,3.710726261138916,3.710750579833984,9.187791647491396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.95703125,0.0,1591.2425537109375,1895.4371337890625,0.0,4106.10400390625,0.9194119572639464,1.0,0.0,3.0,1.0,0.0
18119160,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7751420140266418,0.3966991305351257,0.3624219298362732,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8943731784820557,0.6174094080924988,0.5887278914451599,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9960274696350098,0.851649284362793,0.5954397916793823,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7867587208747864,0.4149419665336609,0.3986647725105285,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6627542972564697,0.2451458573341369,1.1332919597625732,285.0018920898437,284.95001220703125,299.78436279296875,291.353271484375,297.904541015625,297.22125244140625,285.00079345703125,1.0,0.7158905863761902,0.3285190463066101,0.3285190463066101,1.0,1.0,-3.6971731185913086,0.9020723700523376,2.795100688934326,-0.0827535912394523,0.965279221534729,0.965279221534729,0.0,259.6835632324219,265.0,57650.4296875,0.0,4524.40576171875,1.0,279.4434814453125,283.1011657714844,294.3256530761719,297.9807434082031,293.1499938964844,293.1499938964844,279.1499938964844,33772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974658727645874,1.0,0.0,0.0,3.768558979034424,3.7685837745666495,9.476411833020392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.314453125,0.0,1651.9058837890625,1895.4371337890625,0.0,4082.1240234375,0.9302570223808287,1.0,0.0,3.0,1.0,0.0
18119220,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7711752653121948,0.394589364528656,0.3609760701656341,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8898118138313293,0.6145702004432678,0.5865495204925537,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9938257932662964,0.8530539274215698,0.5968387722969055,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7831853032112122,0.4136244356632232,0.3978241682052612,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6595839858055115,0.2440955489873886,1.1301662921905518,284.89227294921875,284.95001220703125,299.75946044921875,291.3475341796875,297.8880310058594,297.2079467773437,284.8935852050781,1.0,0.7167118191719055,0.3283542394638061,0.3283542394638061,1.0,1.0,-3.6897377967834473,0.8993444442749023,2.790393352508545,-0.0833736658096313,0.8652752637863159,0.8652752637863159,0.0,263.4363708496094,268.0,58226.296875,0.0,4527.30859375,1.0,279.1566772460937,282.971923828125,294.367919921875,298.1260070800781,293.1499938964844,293.1499938964844,279.45001220703125,39212.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825075268745422,1.0,0.0,0.0,3.645362138748169,3.645386695861816,8.866958296493976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.4482421875,0.0,1552.02099609375,1895.4371337890625,0.0,4150.4814453125,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
18119280,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7711752653121948,0.394589364528656,0.3609760701656341,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8898118138313293,0.6145702004432678,0.5865495204925537,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9938257932662964,0.8530539274215698,0.5968387722969055,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7831853032112122,0.4136244356632232,0.3978241682052612,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6595839858055115,0.2440955489873886,1.1301662921905518,284.89227294921875,284.95001220703125,299.75946044921875,291.3475341796875,297.8880310058594,297.2079467773437,284.8935852050781,1.0,0.7167118191719055,0.3283542394638061,0.3283542394638061,1.0,1.0,-3.6897377967834473,0.8993444442749023,2.790393352508545,-0.0833736658096313,0.8652752637863159,0.8652752637863159,0.0,263.4363708496094,268.0,58226.296875,0.0,4527.30859375,1.0,279.1566772460937,282.971923828125,294.367919921875,298.1260070800781,293.1499938964844,293.1499938964844,279.45001220703125,39212.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825075268745422,1.0,0.0,0.0,3.645362138748169,3.645386695861816,8.866958296493976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.4482421875,0.0,1552.02099609375,1895.4371337890625,0.0,4150.4814453125,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
18119340,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7680099010467529,0.3934031128883362,0.3598005473613739,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8860762715339661,0.6126515865325928,0.5846196413040161,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9922911524772644,0.8558363914489746,0.5986095070838928,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7802915573120117,0.4128998517990112,0.3970863819122314,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6569211483001709,0.2433582097291946,1.1269135475158691,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.8802490234375,297.20672607421875,284.99884033203125,1.0,0.7173854112625122,0.3281894326210022,0.3281894326210022,1.0,1.0,-3.68332314491272,0.8969244956970215,2.7863986492156982,-0.0841753482818603,0.9557964205741882,0.9557964205741882,0.0,266.4864501953125,271.0,57318.83203125,0.0,4528.63623046875,1.0,279.4422607421875,283.1063842773437,294.3144836425781,297.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728695154190063,1.0,0.0,0.0,3.7396295070648193,3.739654064178467,9.331478167950992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9580078125,0.0,1618.8638916015625,1895.4371337890625,0.0,4066.439453125,0.9240639805793762,1.0,0.0,3.0,1.0,0.0
18119400,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7680099010467529,0.3934031128883362,0.3598005473613739,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8860762715339661,0.6126515865325928,0.5846196413040161,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9922911524772644,0.8558363914489746,0.5986095070838928,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7802915573120117,0.4128998517990112,0.3970863819122314,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6569211483001709,0.2433582097291946,1.1269135475158691,284.9996032714844,284.95001220703125,299.7331237792969,291.34405517578125,297.8802490234375,297.20672607421875,284.99884033203125,1.0,0.7173854112625122,0.3281894326210022,0.3281894326210022,1.0,1.0,-3.68332314491272,0.8969244956970215,2.7863986492156982,-0.0841753482818603,0.9557964205741882,0.9557964205741882,0.0,266.4864501953125,271.0,57318.83203125,0.0,4528.63623046875,1.0,279.4422607421875,283.1063842773437,294.3144836425781,297.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728695154190063,1.0,0.0,0.0,3.7396295070648193,3.739654064178467,9.331478167950992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9580078125,0.0,1618.8638916015625,1895.4371337890625,0.0,4066.439453125,0.9240639805793762,1.0,0.0,3.0,1.0,0.0
18119460,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7642045617103577,0.3911770582199096,0.358224093914032,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8816989660263062,0.6096774935722351,0.5822861790657043,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9900344014167786,0.8568201661109924,0.5997105240821838,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7768392562866211,0.4114303886890411,0.3960834145545959,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6538264155387878,0.242151990532875,1.123001217842102,284.8947448730469,284.95001220703125,299.7054138183594,291.3426513671875,297.8624572753906,297.1927185058594,284.8956604003906,1.0,0.7179022431373596,0.328106939792633,0.328106939792633,1.0,1.0,-3.6740434169769287,0.8939222693443298,2.780121088027954,-0.0845921337604522,0.8587884902954102,0.8587884902954102,0.0,270.0640869140625,274.0,57848.48046875,0.0,4525.2578125,1.0,279.1576843261719,282.9823608398437,294.3603515625,298.0936889648437,293.1499938964844,293.1499938964844,279.45001220703125,39142.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802401661872864,1.0,0.0,0.0,3.6134305000305176,3.613454818725586,8.712297585589113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7060546875,0.0,1516.14306640625,1895.4371337890625,0.0,4130.81103515625,0.8996127843856812,1.0,0.0,3.0,1.0,0.0
18119520,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7642045617103577,0.3911770582199096,0.358224093914032,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8816989660263062,0.6096774935722351,0.5822861790657043,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9900344014167786,0.8568201661109924,0.5997105240821838,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7768392562866211,0.4114303886890411,0.3960834145545959,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6538264155387878,0.242151990532875,1.123001217842102,284.8947448730469,284.95001220703125,299.7054138183594,291.3426513671875,297.8624572753906,297.1927185058594,284.8956604003906,1.0,0.7179022431373596,0.328106939792633,0.328106939792633,1.0,1.0,-3.6740434169769287,0.8939222693443298,2.780121088027954,-0.0845921337604522,0.8587884902954102,0.8587884902954102,0.0,270.0640869140625,274.0,57848.48046875,0.0,4525.2578125,1.0,279.1576843261719,282.9823608398437,294.3603515625,298.0936889648437,293.1499938964844,293.1499938964844,279.45001220703125,39142.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802401661872864,1.0,0.0,0.0,3.6134305000305176,3.613454818725586,8.712297585589113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7060546875,0.0,1516.14306640625,1895.4371337890625,0.0,4130.81103515625,0.8996127843856812,1.0,0.0,3.0,1.0,0.0
18119580,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7611575722694397,0.3898625671863556,0.3569459617137909,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.878098726272583,0.607612669467926,0.5802326202392578,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9884445071220398,0.8592456579208374,0.6012239456176758,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7740283012390137,0.4105602502822876,0.3952124714851379,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6512135863304138,0.24126897752285,1.1191068887710571,284.99774169921875,284.95001220703125,299.6763916015625,291.34307861328125,297.8536376953125,297.19110107421875,284.9969177246094,1.0,0.7183348536491394,0.3280244767665863,0.3280244767665863,1.0,1.0,-3.666115522384644,0.8913325667381287,2.774783134460449,-0.0851619690656662,0.9462481141090392,0.9462481141090392,0.0,272.9908142089844,277.0,56941.18359375,0.0,4521.57763671875,1.0,279.4420471191406,283.1127319335937,294.31201171875,297.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33870.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97034752368927,1.0,0.0,0.0,3.708527088165283,3.708551168441773,9.176903859042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7021484375,0.0,1583.0760498046875,1895.4371337890625,0.0,4044.26904296875,0.9169875979423524,1.0,0.0,3.0,1.0,0.0
18119640,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7611575722694397,0.3898625671863556,0.3569459617137909,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.878098726272583,0.607612669467926,0.5802326202392578,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9884445071220398,0.8592456579208374,0.6012239456176758,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7740283012390137,0.4105602502822876,0.3952124714851379,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6512135863304138,0.24126897752285,1.1191068887710571,284.99774169921875,284.95001220703125,299.6763916015625,291.34307861328125,297.8536376953125,297.19110107421875,284.9969177246094,1.0,0.7183348536491394,0.3280244767665863,0.3280244767665863,1.0,1.0,-3.666115522384644,0.8913325667381287,2.774783134460449,-0.0851619690656662,0.9462481141090392,0.9462481141090392,0.0,272.9908142089844,277.0,56941.18359375,0.0,4521.57763671875,1.0,279.4420471191406,283.1127319335937,294.31201171875,297.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33870.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97034752368927,1.0,0.0,0.0,3.708527088165283,3.708551168441773,9.176903859042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7021484375,0.0,1583.0760498046875,1895.4371337890625,0.0,4044.26904296875,0.9169875979423524,1.0,0.0,3.0,1.0,0.0
18119700,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.759600818157196,0.3887713849544525,0.356289654970169,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8762686252593994,0.6061506867408752,0.5792043209075928,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9875694513320924,0.8597046732902527,0.6019057631492615,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7726083993911743,0.4098423421382904,0.3947953581809997,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6499151587486267,0.240663543343544,1.117285966873169,284.8746643066406,284.95001220703125,299.661376953125,291.3439025878906,297.8451232910156,297.1850891113281,284.87322998046875,1.0,0.7185754776000977,0.3279832303524017,0.3279832303524017,1.0,1.0,-3.6622254848480233,0.8900545239448547,2.7721710205078125,-0.0853260830044746,0.8593589067459106,0.8593589067459106,0.0,274.5372009277344,277.0,57754.55859375,0.0,4520.447265625,1.0,279.1969909667969,282.9671936035156,294.3696594238281,298.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,38143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759623408317566,1.0,0.0,0.0,3.6661765575408936,3.666201114654541,8.968504516815301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.62109375,0.0,1567.35205078125,1895.4371337890625,0.0,4093.528076171875,0.9082403779029846,1.0,0.0,3.0,1.0,0.0
18119760,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7574952244758606,0.3875401318073272,0.3552770018577575,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8738770484924316,0.6045217514038086,0.5777828097343445,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9861487746238708,0.8600048422813416,0.60215824842453,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7706857919692993,0.4089803099632263,0.3940970301628113,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6481907963752747,0.2399346083402633,1.1145905256271362,284.8960876464844,284.95001220703125,299.64605712890625,291.3451232910156,297.8354797363281,297.177490234375,284.8974609375,1.0,0.7186509966850281,0.3279730975627899,0.3279730975627899,1.0,1.0,-3.655522346496582,0.888050377368927,2.7674720287323,-0.0855150520801544,0.851495623588562,0.851495623588562,0.0,276.4682922363281,280.0,57414.58984375,0.0,4513.92578125,1.0,279.1572265625,282.9932861328125,294.36236572265625,298.0687866210937,293.1499938964844,293.1499938964844,279.45001220703125,39366.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775298833847046,1.0,0.0,0.0,3.575108051300049,3.575131893157959,8.528480179847975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.47607421875,0.0,1476.1075439453125,1895.4371337890625,0.0,4107.21533203125,0.8912924528121948,1.0,0.0,3.0,1.0,0.0
18119820,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.754522979259491,0.3861145377159118,0.3539013862609863,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8703622221946716,0.6023250222206116,0.5756083726882935,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9845014214515686,0.8622081875801086,0.603517472743988,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7679308652877808,0.4079998135566711,0.3931229412555694,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6456018090248108,0.2389242053031921,1.1101306676864624,284.99591064453125,284.95001220703125,299.614501953125,291.3485412597656,297.8262023925781,297.1761474609375,284.9950561523437,1.0,0.7189127802848816,0.3279528617858886,0.3279528617858886,1.0,1.0,-3.646342277526856,0.8852980732917786,2.7610442638397217,-0.0859142914414405,0.936639964580536,0.936639964580536,0.0,279.34600830078125,283.0,56535.39453125,0.0,4506.48193359375,1.0,279.4417724609375,283.1197814941406,294.3164978027344,297.89910888671875,293.1499938964844,293.1499938964844,279.1499938964844,33857.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674052596092224,1.0,0.0,0.0,3.67473030090332,3.674754142761232,9.010403232423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.62890625,0.0,1544.7181396484375,1895.4371337890625,0.0,4018.315673828125,0.9093706011772156,1.0,0.0,3.0,1.0,0.0
18119880,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.754522979259491,0.3861145377159118,0.3539013862609863,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8703622221946716,0.6023250222206116,0.5756083726882935,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9845014214515686,0.8622081875801086,0.603517472743988,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7679308652877808,0.4079998135566711,0.3931229412555694,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6456018090248108,0.2389242053031921,1.1101306676864624,284.99591064453125,284.95001220703125,299.614501953125,291.3485412597656,297.8262023925781,297.1761474609375,284.9950561523437,1.0,0.7189127802848816,0.3279528617858886,0.3279528617858886,1.0,1.0,-3.646342277526856,0.8852980732917786,2.7610442638397217,-0.0859142914414405,0.936639964580536,0.936639964580536,0.0,279.34600830078125,283.0,56535.39453125,0.0,4506.48193359375,1.0,279.4417724609375,283.1197814941406,294.3164978027344,297.89910888671875,293.1499938964844,293.1499938964844,279.1499938964844,33857.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674052596092224,1.0,0.0,0.0,3.67473030090332,3.674754142761232,9.010403232423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.62890625,0.0,1544.7181396484375,1895.4371337890625,0.0,4018.315673828125,0.9093706011772156,1.0,0.0,3.0,1.0,0.0
18119940,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.750957727432251,0.3837079107761383,0.3521392941474914,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8662474751472473,0.5991276502609253,0.5730397701263428,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9821265935897828,0.8627663850784302,0.6042951345443726,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7646632194519043,0.4063282907009125,0.3919080197811126,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6426201462745667,0.2374756932258606,1.1050618886947632,284.8983459472656,284.95001220703125,299.5817565917969,291.35308837890625,297.8077392578125,297.1630249023437,284.8990783691406,1.0,0.7190725803375244,0.3279326260089874,0.3279326260089874,1.0,1.0,-3.634521245956421,0.8817630410194397,2.752758026123047,-0.0861984565854072,0.8447292447090149,0.8447292447090149,0.0,282.7887268066406,286.0,56980.8828125,0.0,4495.26171875,1.0,279.158203125,283.00457763671875,294.36865234375,298.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,39205.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974374771118164,1.0,0.0,0.0,3.5394201278686523,3.5394437313079834,8.359061780538468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.36279296875,0.0,1436.843994140625,1895.4371337890625,0.0,4079.63720703125,0.88331139087677,1.0,0.0,3.0,1.0,0.0
18120000,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.750957727432251,0.3837079107761383,0.3521392941474914,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8662474751472473,0.5991276502609253,0.5730397701263428,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9821265935897828,0.8627663850784302,0.6042951345443726,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7646632194519043,0.4063282907009125,0.3919080197811126,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6426201462745667,0.2374756932258606,1.1050618886947632,284.8983459472656,284.95001220703125,299.5817565917969,291.35308837890625,297.8077392578125,297.1630249023437,284.8990783691406,1.0,0.7190725803375244,0.3279326260089874,0.3279326260089874,1.0,1.0,-3.634521245956421,0.8817630410194397,2.752758026123047,-0.0861984565854072,0.8447292447090149,0.8447292447090149,0.0,282.7887268066406,286.0,56980.8828125,0.0,4495.26171875,1.0,279.158203125,283.00457763671875,294.36865234375,298.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,39205.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974374771118164,1.0,0.0,0.0,3.5394201278686523,3.5394437313079834,8.359061780538468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.36279296875,0.0,1436.843994140625,1895.4371337890625,0.0,4079.63720703125,0.88331139087677,1.0,0.0,3.0,1.0,0.0
18120060,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7480650544166565,0.3821776509284973,0.3506876230239868,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8628237843513489,0.596804678440094,0.5707656741142273,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9804219007492064,0.8647415637969971,0.605518102645874,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7619727253913879,0.4052482843399048,0.3908526301383972,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6400600075721741,0.2363490611314773,1.1001168489456177,284.9940490722656,284.95001220703125,299.5478515625,291.3586120605469,297.7980041503906,297.1618957519531,284.9931945800781,1.0,0.7191976308822632,0.3279887437820434,0.3279887437820434,1.0,1.0,-3.6242854595184326,0.8789402842521667,2.745345115661621,-0.0863758698105812,0.9268154501914978,0.9268154501914978,0.0,285.6351013183594,289.0,56102.328125,0.0,4484.759765625,1.0,279.4414978027344,283.1274719238281,294.3258361816406,297.8812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33847.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964138686656952,1.0,0.0,0.0,3.638680219650269,3.6387038230896,8.834481945996231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7900390625,0.0,1504.55224609375,1895.4371337890625,0.0,3989.391357421875,0.9012525677680968,1.0,0.0,3.0,1.0,0.0
18120120,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7480650544166565,0.3821776509284973,0.3506876230239868,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8628237843513489,0.596804678440094,0.5707656741142273,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9804219007492064,0.8647415637969971,0.605518102645874,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7619727253913879,0.4052482843399048,0.3908526301383972,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6400600075721741,0.2363490611314773,1.1001168489456177,284.9940490722656,284.95001220703125,299.5478515625,291.3586120605469,297.7980041503906,297.1618957519531,284.9931945800781,1.0,0.7191976308822632,0.3279887437820434,0.3279887437820434,1.0,1.0,-3.6242854595184326,0.8789402842521667,2.745345115661621,-0.0863758698105812,0.9268154501914978,0.9268154501914978,0.0,285.6351013183594,289.0,56102.328125,0.0,4484.759765625,1.0,279.4414978027344,283.1274719238281,294.3258361816406,297.8812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33847.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964138686656952,1.0,0.0,0.0,3.638680219650269,3.6387038230896,8.834481945996231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7900390625,0.0,1504.55224609375,1895.4371337890625,0.0,3989.391357421875,0.9012525677680968,1.0,0.0,3.0,1.0,0.0
18120180,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7445948719978333,0.3796934187412262,0.3488460183143616,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8588194847106934,0.5935068130493164,0.5680919289588928,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9779654741287231,0.8650937676429749,0.6061452627182007,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7587849497795105,0.4034939706325531,0.3895523250102997,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.637117862701416,0.2347967326641082,1.0945576429367063,284.9001159667969,284.95001220703125,299.5128479003906,291.3648376464844,297.7792663574219,297.1492004394531,284.9007263183594,1.0,0.7192249894142151,0.3280448317527771,0.3280448317527771,1.0,1.0,-3.6113686561584473,0.8753288984298706,2.736039638519287,-0.0864402428269386,0.8375039100646973,0.8375039100646973,0.0,289.0549621582031,292.0,56506.390625,0.0,4470.46630859375,1.0,279.15850830078125,283.0166015625,294.37969970703125,298.0289611816406,293.1499938964844,293.1499938964844,279.45001220703125,39216.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709744453430176,1.0,0.0,0.0,3.4994828701019287,3.4995059967041016,8.171485887942254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.9482421875,0.0,1395.14697265625,1895.4371337890625,0.0,4049.786865234375,0.8745132088661194,1.0,0.0,3.0,1.0,0.0
18120240,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7445948719978333,0.3796934187412262,0.3488460183143616,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8588194847106934,0.5935068130493164,0.5680919289588928,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9779654741287231,0.8650937676429749,0.6061452627182007,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7587849497795105,0.4034939706325531,0.3895523250102997,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.637117862701416,0.2347967326641082,1.0945576429367063,284.9001159667969,284.95001220703125,299.5128479003906,291.3648376464844,297.7792663574219,297.1492004394531,284.9007263183594,1.0,0.7192249894142151,0.3280448317527771,0.3280448317527771,1.0,1.0,-3.6113686561584473,0.8753288984298706,2.736039638519287,-0.0864402428269386,0.8375039100646973,0.8375039100646973,0.0,289.0549621582031,292.0,56506.390625,0.0,4470.46630859375,1.0,279.15850830078125,283.0166015625,294.37969970703125,298.0289611816406,293.1499938964844,293.1499938964844,279.45001220703125,39216.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709744453430176,1.0,0.0,0.0,3.4994828701019287,3.4995059967041016,8.171485887942254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.9482421875,0.0,1395.14697265625,1895.4371337890625,0.0,4049.786865234375,0.8745132088661194,1.0,0.0,3.0,1.0,0.0
18120300,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7429567575454712,0.3788327574729919,0.3479360044002533,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8569187521934509,0.5922293663024902,0.5667449831962585,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9768381714820862,0.8659294247627258,0.6065100431442261,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7572633624076843,0.4028578102588653,0.3888711929321289,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6356775760650635,0.2341400235891342,1.0915292501449585,285.0049133300781,284.95001220703125,299.4949645996094,291.3681640625,297.77374267578125,297.14801025390625,285.0054931640625,1.0,0.7191706895828247,0.3280728757381439,0.3280728757381439,1.0,1.0,-3.604624748229981,0.8734425902366638,2.731182098388672,-0.086588367819786,0.9088460206985474,0.9088460206985474,0.0,290.6386413574219,292.0,55627.55078125,0.0,4461.7978515625,1.0,279.39801025390625,283.1451721191406,294.327392578125,297.8199768066406,293.1499938964844,293.1499938964844,279.45001220703125,34466.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963930070400238,1.0,0.0,0.0,3.5426337718963623,3.542656421661377,8.374248068321322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3984375,0.0,1405.8316650390625,1895.4371337890625,0.0,3987.540771484375,0.8818504214286804,1.0,0.0,3.0,1.0,0.0
18120360,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7417515516281128,0.3780636191368103,0.3473105132579803,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8554628491401672,0.591061532497406,0.5657092332839966,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9761720895767212,0.8668376207351685,0.6072126626968384,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7561389803886414,0.4023192524909973,0.3884125649929046,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6345629096031189,0.2335607260465622,1.0891411304473877,284.9918518066406,284.95001220703125,299.476806640625,291.37158203125,297.76904296875,297.1482238769531,284.9906921386719,1.0,0.7192258238792419,0.3281258642673492,0.3281258642673492,1.0,1.0,-3.600046157836914,0.8722653985023499,2.727780818939209,-0.0865551009774208,0.9166148900985718,0.9166148900985718,0.0,291.8981018066406,295.0,55643.3046875,0.0,4457.052734375,1.0,279.4421081542969,283.1351623535156,294.3373413085937,297.86456298828125,293.1499938964844,293.1499938964844,279.1499938964844,33763.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605807662010192,1.0,0.0,0.0,3.602301359176636,3.6023244857788086,8.658713568365783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8291015625,0.0,1464.23193359375,1895.4371337890625,0.0,3957.76123046875,0.8927953839302063,1.0,0.0,3.0,1.0,0.0
18120420,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7383731603622437,0.3755083978176117,0.3454011678695678,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8515766263008118,0.5876689553260803,0.5629416704177856,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9736406803131104,0.8669818043708801,0.6076959371566772,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.753038763999939,0.4004879593849182,0.3870362937450409,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.631651759147644,0.2319130152463913,1.0831379890441897,284.9017944335937,284.95001220703125,299.4397888183594,291.37860107421875,297.75006103515625,297.1358947753906,284.9023132324219,1.0,0.7191349864006042,0.3282318115234375,0.3282318115234375,1.0,1.0,-3.586136817932129,0.8685169219970703,2.7176198959350586,-0.0864788070321083,0.830079197883606,0.830079197883606,0.0,295.2936706542969,298.0,56003.78125,0.0,4440.02294921875,1.0,279.1588439941406,283.0292053222656,294.3928527832031,298.0112609863281,293.1499938964844,293.1499938964844,279.45001220703125,39223.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967343270778656,1.0,0.0,0.0,3.457568645477295,3.4575915336608887,7.976914844221028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.76220703125,0.0,1352.2823486328125,1895.4371337890625,0.0,4017.767333984375,0.8652677536010742,1.0,0.0,3.0,1.0,0.0
18120480,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7383731603622437,0.3755083978176117,0.3454011678695678,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8515766263008118,0.5876689553260803,0.5629416704177856,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9736406803131104,0.8669818043708801,0.6076959371566772,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.753038763999939,0.4004879593849182,0.3870362937450409,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.631651759147644,0.2319130152463913,1.0831379890441897,284.9017944335937,284.95001220703125,299.4397888183594,291.37860107421875,297.75006103515625,297.1358947753906,284.9023132324219,1.0,0.7191349864006042,0.3282318115234375,0.3282318115234375,1.0,1.0,-3.586136817932129,0.8685169219970703,2.7176198959350586,-0.0864788070321083,0.830079197883606,0.830079197883606,0.0,295.2936706542969,298.0,56003.78125,0.0,4440.02294921875,1.0,279.1588439941406,283.0292053222656,294.3928527832031,298.0112609863281,293.1499938964844,293.1499938964844,279.45001220703125,39223.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967343270778656,1.0,0.0,0.0,3.457568645477295,3.4575915336608887,7.976914844221028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.76220703125,0.0,1352.2823486328125,1895.4371337890625,0.0,4017.767333984375,0.8652677536010742,1.0,0.0,3.0,1.0,0.0
