time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7355819940567017,0.3737824857234955,0.3437971472740173,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8483010530471802,0.5851043462753296,0.5604658722877502,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9717716574668884,0.8684856295585632,0.6086185574531555,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7504509687423706,0.3992218971252441,0.3858239352703094,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6290961503982544,0.2305752038955688,1.0773056745529177,284.9899597167969,284.95001220703125,299.4017944335937,291.3856811523437,297.73931884765625,297.1349792480469,284.9891052246094,1.0,0.7190259099006653,0.3283377289772033,0.3283377289772033,1.0,1.0,-3.573859930038452,0.8652505874633789,2.708609342575073,-0.0865179449319839,0.906337320804596,0.906337320804596,0.0,298.1264343261719,286.0,55150.22265625,0.0,4424.07177734375,1.0,279.4408569335937,283.1444396972656,294.35186767578125,297.8486328125,293.1499938964844,293.1499938964844,279.1499938964844,33856.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569165110588074,1.0,0.0,0.0,3.5597736835479736,3.5597963333129883,8.455476177005039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.509765625,0.0,1419.445556640625,1895.4371337890625,0.0,3925.052001953125,0.8835439085960388,1.0,0.0,3.0,1.0,0.0
18120600,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7355819940567017,0.3737824857234955,0.3437971472740173,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8483010530471802,0.5851043462753296,0.5604658722877502,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9717716574668884,0.8684856295585632,0.6086185574531555,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7504509687423706,0.3992218971252441,0.3858239352703094,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6290961503982544,0.2305752038955688,1.0773056745529177,284.9899597167969,284.95001220703125,299.4017944335937,291.3856811523437,297.73931884765625,297.1349792480469,284.9891052246094,1.0,0.7190259099006653,0.3283377289772033,0.3283377289772033,1.0,1.0,-3.573859930038452,0.8652505874633789,2.708609342575073,-0.0865179449319839,0.906337320804596,0.906337320804596,0.0,298.1264343261719,286.0,55150.22265625,0.0,4424.07177734375,1.0,279.4408569335937,283.1444396972656,294.35186767578125,297.8486328125,293.1499938964844,293.1499938964844,279.1499938964844,33856.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569165110588074,1.0,0.0,0.0,3.5597736835479736,3.5597963333129883,8.455476177005039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.509765625,0.0,1419.445556640625,1895.4371337890625,0.0,3925.052001953125,0.8835439085960388,1.0,0.0,3.0,1.0,0.0
18120660,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7356417775154114,0.3711874485015869,0.3415619432926178,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8486189842224121,0.5816358923912048,0.5573260188102722,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9739315509796144,0.8684383034706116,0.6087425351142883,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7510047554969788,0.3973316550254822,0.3840965926647186,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6290172934532166,0.2288555055856704,1.0695916414260864,284.9025573730469,284.95001220703125,299.3628845214844,291.3926086425781,297.7201843261719,297.1231994628906,284.90289306640625,1.0,0.7147337794303894,0.3284874558448791,0.3284874558448791,1.0,1.0,-3.556202888488769,0.8605237603187561,2.695679187774658,-0.0863723754882812,0.8215550184249878,0.8215550184249878,0.0,294.385009765625,274.0,55435.26171875,0.0,4353.75439453125,1.0,279.1592102050781,283.04217529296875,294.4061279296875,297.9906921386719,293.1499938964844,293.1499938964844,279.45001220703125,39278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634982347488404,1.0,0.0,0.0,3.411594867706299,3.4116172790527344,7.76619344833307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.02197265625,0.0,1306.6800537109375,1895.4371337890625,0.0,3983.70751953125,0.8551919460296631,1.0,0.0,3.0,1.0,0.0
18120720,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7356417775154114,0.3711874485015869,0.3415619432926178,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8486189842224121,0.5816358923912048,0.5573260188102722,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9739315509796144,0.8684383034706116,0.6087425351142883,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7510047554969788,0.3973316550254822,0.3840965926647186,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6290172934532166,0.2288555055856704,1.0695916414260864,284.9025573730469,284.95001220703125,299.3628845214844,291.3926086425781,297.7201843261719,297.1231994628906,284.90289306640625,1.0,0.7147337794303894,0.3284874558448791,0.3284874558448791,1.0,1.0,-3.556202888488769,0.8605237603187561,2.695679187774658,-0.0863723754882812,0.8215550184249878,0.8215550184249878,0.0,294.385009765625,274.0,55435.26171875,0.0,4353.75439453125,1.0,279.1592102050781,283.04217529296875,294.4061279296875,297.9906921386719,293.1499938964844,293.1499938964844,279.45001220703125,39278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634982347488404,1.0,0.0,0.0,3.411594867706299,3.4116172790527344,7.76619344833307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.02197265625,0.0,1306.6800537109375,1895.4371337890625,0.0,3983.70751953125,0.8551919460296631,1.0,0.0,3.0,1.0,0.0
18120780,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7382342219352722,0.3694629669189453,0.3395491540431976,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8518916964530945,0.5790172219276428,0.5543727278709412,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9793469309806824,0.8697597980499268,0.6092289090156555,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541386485099792,0.3960417211055755,0.3824308216571808,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6309390068054199,0.2274973094463348,1.0615966320037842,284.9854431152344,284.95001220703125,299.3231201171875,291.3992004394531,297.7095031738281,297.1229858398437,284.9846496582031,1.0,0.7086308002471924,0.3286371827125549,0.3286371827125549,1.0,1.0,-3.5391907691955566,0.855991542339325,2.683199167251587,-0.0863972455263137,0.8927714824676514,0.8927714824676514,0.0,286.1981506347656,262.0,54543.77734375,0.0,4258.91162109375,1.0,279.440185546875,283.1531066894531,294.3641052246094,297.82489013671875,293.1499938964844,293.1499938964844,279.75,33979.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952826738357544,1.0,0.0,0.0,3.5113320350646973,3.511354446411133,8.226917316278559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.87060546875,0.0,1369.750244140625,1895.4371337890625,0.0,3888.3916015625,0.8727636337280273,1.0,0.0,3.0,1.0,0.0
18120840,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7382342219352722,0.3694629669189453,0.3395491540431976,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8518916964530945,0.5790172219276428,0.5543727278709412,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9793469309806824,0.8697597980499268,0.6092289090156555,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541386485099792,0.3960417211055755,0.3824308216571808,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6309390068054199,0.2274973094463348,1.0615966320037842,284.9854431152344,284.95001220703125,299.3231201171875,291.3992004394531,297.7095031738281,297.1229858398437,284.9846496582031,1.0,0.7086308002471924,0.3286371827125549,0.3286371827125549,1.0,1.0,-3.5391907691955566,0.855991542339325,2.683199167251587,-0.0863972455263137,0.8927714824676514,0.8927714824676514,0.0,286.1981506347656,262.0,54543.77734375,0.0,4258.91162109375,1.0,279.440185546875,283.1531066894531,294.3641052246094,297.82489013671875,293.1499938964844,293.1499938964844,279.75,33979.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952826738357544,1.0,0.0,0.0,3.5113320350646973,3.511354446411133,8.226917316278559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.87060546875,0.0,1369.750244140625,1895.4371337890625,0.0,3888.3916015625,0.8727636337280273,1.0,0.0,3.0,1.0,0.0
18120900,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7401474118232727,0.3687264919281006,0.3386389017105102,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8542523980140686,0.5778489112854004,0.5530081987380981,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9826738834381104,0.8705507516860962,0.6095457673072815,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7563607692718506,0.3955191671848297,0.3816895186901092,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6324270367622375,0.2269178032875061,1.0579135417938232,285.0676574707031,284.95001220703125,299.3029479980469,291.4022827148437,297.7050170898437,297.1241760253906,285.0679931640625,1.0,0.7052607536315918,0.3287120461463928,0.3287120461463928,1.0,1.0,-3.5315136909484863,0.8539663553237915,2.6775474548339844,-0.0863657891750335,0.9730648398399352,0.9730648398399352,0.0,281.2491760253906,262.0,53782.859375,0.0,4208.818359375,1.0,279.6960754394531,283.2591247558594,294.3448791503906,297.69342041015625,293.1499938964844,293.1499938964844,279.75,31376.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458934664726256,1.0,0.0,0.0,3.6021721363067627,3.6021950244903564,8.658092838231823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.8505859375,0.0,1446.4620361328125,1895.4371337890625,0.0,3825.892578125,0.8922853469848633,1.0,0.0,3.0,1.0,0.0
18120960,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7424481511116028,0.3679719269275665,0.3378264307975769,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8570595979690552,0.5766688585281372,0.5517560839653015,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9863118529319764,0.8712499141693115,0.6099678874015808,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7589886784553528,0.3950051367282867,0.3810358047485351,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6342394948005676,0.2263630181550979,1.054523468017578,285.0401306152344,284.95001220703125,299.2825622558594,291.4052429199219,297.7002868652344,297.1252136230469,285.0372314453125,1.0,0.7017883062362671,0.3288517892360687,0.3288517892360687,1.0,1.0,-3.5246756076812744,0.8523806929588318,2.672295093536377,-0.0860990807414054,0.9901302456855774,0.9901302456855774,0.0,275.89813232421875,250.0,53925.38671875,0.0,4158.69091796875,1.0,279.7420959472656,283.23126220703125,294.37353515625,297.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,31310.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438602328300476,1.0,0.0,0.0,3.69872784614563,3.698751449584961,9.12847156087082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.30419921875,0.0,1552.500244140625,1895.4371337890625,0.0,3807.48583984375,0.9127198457717896,1.0,0.0,3.0,1.0,0.0
18121020,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7461708784103394,0.3651338815689087,0.335270494222641,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8618788719177246,0.5728891491889954,0.5482273101806641,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9923577904701232,0.8704321980476379,0.6095379590988159,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7635436654090881,0.3929393291473388,0.3790134787559509,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6372751593589783,0.2245890945196151,1.0457652807235718,284.8818054199219,284.95001220703125,299.2412414550781,291.4104919433594,297.6780700683594,297.1101379394531,284.8827514648437,1.0,0.6941531300544739,0.3291313052177429,0.3291313052177429,1.0,1.0,-3.5038912296295166,0.8471230864524841,2.656768083572388,-0.0856308713555336,0.8658215999603271,0.8658215999603271,0.0,265.73785400390625,238.0,54579.19921875,0.0,4043.9638671875,1.0,279.45684814453125,283.05523681640625,294.44268798828125,297.9728088378906,293.1499938964844,293.1499938964844,279.75,38400.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954667627811432,1.0,0.0,0.0,3.62323522567749,3.623259544372559,8.759641900724091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.60791015625,0.0,1521.4224853515625,1895.4371337890625,0.0,3904.9130859375,0.9006831645965576,1.0,0.0,3.0,1.0,0.0
18121080,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7461708784103394,0.3651338815689087,0.335270494222641,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8618788719177246,0.5728891491889954,0.5482273101806641,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9923577904701232,0.8704321980476379,0.6095379590988159,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7635436654090881,0.3929393291473388,0.3790134787559509,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6372751593589783,0.2245890945196151,1.0457652807235718,284.8818054199219,284.95001220703125,299.2412414550781,291.4104919433594,297.6780700683594,297.1101379394531,284.8827514648437,1.0,0.6941531300544739,0.3291313052177429,0.3291313052177429,1.0,1.0,-3.5038912296295166,0.8471230864524841,2.656768083572388,-0.0856308713555336,0.8658215999603271,0.8658215999603271,0.0,265.73785400390625,238.0,54579.19921875,0.0,4043.9638671875,1.0,279.45684814453125,283.05523681640625,294.44268798828125,297.9728088378906,293.1499938964844,293.1499938964844,279.75,38400.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954667627811432,1.0,0.0,0.0,3.62323522567749,3.623259544372559,8.759641900724091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.60791015625,0.0,1521.4224853515625,1895.4371337890625,0.0,3904.9130859375,0.9006831645965576,1.0,0.0,3.0,1.0,0.0
18121140,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7494162917137146,0.3637659549713135,0.3334734439849853,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8659945726394653,0.5708136558532715,0.5456773638725281,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9970270395278932,0.8710303902626038,0.6093540787696838,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7673624753952026,0.3918614983558655,0.3774894177913666,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6398125290870667,0.2235127240419387,1.038960099220276,284.9933166503906,284.95001220703125,299.2112731933594,291.4136962890625,297.6690368652344,297.1085510253906,284.9923095703125,1.0,0.6883270144462585,0.3293311595916748,0.3293311595916748,1.0,1.0,-3.4884161949157715,0.8431816101074219,2.6452345848083496,-0.0855160430073738,0.9431289434432985,0.9431289434432985,0.0,257.8658752441406,238.0,53546.1328125,0.0,3957.55029296875,1.0,279.7276306152344,283.194091796875,294.378662109375,297.7657165527344,293.1499938964844,293.1499938964844,279.75,33785.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946374773979187,1.0,0.0,0.0,3.6905555725097656,3.690579414367676,9.08817696654296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.6640625,0.0,1562.00244140625,1895.4371337890625,0.0,3830.2451171875,0.9129895567893982,1.0,0.0,3.0,1.0,0.0
18121200,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7510389685630798,0.3632655143737793,0.3329282999038696,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8679808974266052,0.5700393319129944,0.5448459386825562,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.998984694480896,0.8713017106056213,0.6092130541801453,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7691965699195862,0.3914801180362701,0.3770146667957306,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6410727500915527,0.2231242358684539,1.0366318225860596,284.9852294921875,284.95001220703125,299.19921875,291.414794921875,297.6658020019531,297.1085510253906,284.9840393066406,1.0,0.686008095741272,0.3294108211994171,0.3294108211994171,1.0,1.0,-3.4831583499908447,0.8418752551078796,2.6412830352783203,-0.0853751748800277,0.9451584219932556,0.9451584219932556,0.0,254.54910278320312,226.0,53515.65625,0.0,3924.5986328125,1.0,279.74224853515625,283.1882019042969,294.3860168457031,297.7870483398437,293.1499938964844,293.1499938964844,279.45001220703125,33891.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451762437820436,1.0,0.0,0.0,3.712955713272095,3.712980031967163,9.198834618473484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.9814453125,0.0,1588.2928466796875,1895.4371337890625,0.0,3819.40380859375,0.9178524613380432,1.0,0.0,3.0,1.0,0.0
18121260,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7548713088035583,0.3605774939060211,0.3304400146007538,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8728808760643005,0.5663464665412903,0.541313111782074,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.872021496295929,0.5978081226348877,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7738142609596252,0.3894255459308624,0.3749475181102752,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6440715789794922,0.2213084846735,1.0275434255599976,284.87957763671875,284.95001220703125,299.156494140625,291.41796875,297.6497497558594,297.10235595703125,284.880615234375,1.0,0.6768507361412048,0.3297772407531738,0.3297772407531738,1.0,1.0,-3.44960355758667,0.8330636620521545,2.61653995513916,-0.0850464701652526,0.8366246223449707,0.8366246223449707,0.0,244.84979248046875,214.0,53631.265625,0.0,3782.706787109375,1.0,279.4580383300781,283.0730285644531,294.4324645996094,297.9109802246094,293.1499938964844,293.1499938964844,279.75,40225.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952103853225708,1.0,0.0,0.0,3.543540477752685,3.543564319610596,8.378535198971804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.27978515625,0.0,1448.612548828125,1895.4371337890625,0.0,3881.895263671875,0.8849790096282959,1.0,0.0,3.0,1.0,0.0
18121320,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7548713088035583,0.3605774939060211,0.3304400146007538,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8728808760643005,0.5663464665412903,0.541313111782074,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.872021496295929,0.5978081226348877,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7738142609596252,0.3894255459308624,0.3749475181102752,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6440715789794922,0.2213084846735,1.0275434255599976,284.87957763671875,284.95001220703125,299.156494140625,291.41796875,297.6497497558594,297.10235595703125,284.880615234375,1.0,0.6768507361412048,0.3297772407531738,0.3297772407531738,1.0,1.0,-3.44960355758667,0.8330636620521545,2.61653995513916,-0.0850464701652526,0.8366246223449707,0.8366246223449707,0.0,244.84979248046875,214.0,53631.265625,0.0,3782.706787109375,1.0,279.4580383300781,283.0730285644531,294.4324645996094,297.9109802246094,293.1499938964844,293.1499938964844,279.75,40225.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952103853225708,1.0,0.0,0.0,3.543540477752685,3.543564319610596,8.378535198971804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.27978515625,0.0,1448.612548828125,1895.4371337890625,0.0,3881.895263671875,0.8849790096282959,1.0,0.0,3.0,1.0,0.0
18121380,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7596921920776367,0.358842521905899,0.3283320069313049,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8788208365440369,0.5636076927185059,0.5381525158882141,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8766165375709534,0.5825310945510864,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7793298363685608,0.3880126774311065,0.3730912804603576,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.64776211977005,0.2198928594589233,1.0189472436904907,284.9773254394531,284.95001220703125,299.1131896972656,291.41973876953125,297.6504211425781,297.118896484375,284.9763488769531,1.0,0.6667789220809937,0.3301436901092529,0.3301436901092529,1.0,1.0,-3.4116008281707764,0.82291179895401,2.588689088821411,-0.0850428864359855,0.908848762512207,0.908848762512207,0.0,234.48033142089844,202.0,52370.44921875,0.0,3630.379638671875,1.0,279.7414245605469,283.2037658691406,294.3768920898437,297.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,34627.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396536946296692,1.0,0.0,0.0,3.615447044372559,3.615470409393311,8.722024062990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.76708984375,0.0,1484.890869140625,1895.4371337890625,0.0,3769.295166015625,0.896583080291748,1.0,0.0,3.0,1.0,0.0
18121440,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7596921920776367,0.358842521905899,0.3283320069313049,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8788208365440369,0.5636076927185059,0.5381525158882141,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8766165375709534,0.5825310945510864,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7793298363685608,0.3880126774311065,0.3730912804603576,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.64776211977005,0.2198928594589233,1.0189472436904907,284.9773254394531,284.95001220703125,299.1131896972656,291.41973876953125,297.6504211425781,297.118896484375,284.9763488769531,1.0,0.6667789220809937,0.3301436901092529,0.3301436901092529,1.0,1.0,-3.4116008281707764,0.82291179895401,2.588689088821411,-0.0850428864359855,0.908848762512207,0.908848762512207,0.0,234.48033142089844,202.0,52370.44921875,0.0,3630.379638671875,1.0,279.7414245605469,283.2037658691406,294.3768920898437,297.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,34627.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396536946296692,1.0,0.0,0.0,3.615447044372559,3.615470409393311,8.722024062990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.76708984375,0.0,1484.890869140625,1895.4371337890625,0.0,3769.295166015625,0.896583080291748,1.0,0.0,3.0,1.0,0.0
18121500,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7624579668045044,0.3576186597347259,0.3272813558578491,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8822118639945984,0.5618810057640076,0.5365880727767944,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8788905143737793,0.5743039846420288,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7824702262878418,0.387063592672348,0.3721840381622314,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6499527096748352,0.2190814316272735,1.0148777961730957,284.8588256835937,284.95001220703125,299.09130859375,291.4200744628906,297.6490478515625,297.1250915527344,284.85809326171875,1.0,0.6615758538246155,0.3303269147872925,0.3303269147872925,1.0,1.0,-3.3925838470458984,0.8178157806396484,2.57476806640625,-0.0850320905447006,0.8189570903778076,0.8189570903778076,0.0,229.05709838867188,202.0,52825.90234375,0.0,3553.543701171875,1.0,279.4994506835937,283.0704345703125,294.4351806640625,297.89971923828125,293.1499938964844,293.1499938964844,279.45001220703125,39903.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442494511604308,1.0,0.0,0.0,3.537513732910156,3.537537336349488,8.350059488293482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.54736328125,0.0,1439.890625,1895.4371337890625,0.0,3811.01220703125,0.8804739117622375,1.0,0.0,3.0,1.0,0.0
18121560,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7649972438812256,0.3563327193260193,0.3259353935718536,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8854122757911682,0.5600684285163879,0.5346934795379639,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.8813068270683289,0.5662400722503662,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7854299545288086,0.3860276937484741,0.3710313439369201,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6520051956176758,0.2182110249996185,1.0101526975631714,284.890625,284.95001220703125,299.0692749023437,291.41998291015625,297.6474304199219,297.1307983398437,284.8916015625,1.0,0.6561911702156067,0.3306943774223327,0.3306943774223327,1.0,1.0,-3.3719258308410645,0.812754213809967,2.559171438217163,-0.0845771953463554,0.8150427341461182,0.8150427341461182,0.0,223.7287750244141,190.0,52291.25390625,0.0,3474.19921875,1.0,279.45867919921875,283.1109619140625,294.4246520996094,297.8209228515625,293.1499938964844,293.1499938964844,279.75,40552.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444989562034608,1.0,0.0,0.0,3.420105218887329,3.420127868652344,7.804987376403005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.802734375,0.0,1324.0380859375,1895.4371337890625,0.0,3813.271728515625,0.8582200407981873,1.0,0.0,3.0,1.0,0.0
18121620,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7716328501701355,0.3546728789806366,0.3239033818244934,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8934078812599182,0.5573893785476685,0.5315955281257629,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8882506489753723,0.5483863353729248,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7927429676055908,0.3846231997013092,0.3691763281822204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6572856903076172,0.2169162631034851,1.0020034313201904,284.97808837890625,284.95001220703125,299.0248718261719,291.4184875488281,297.6551513671875,297.1573486328125,284.9771423339844,1.0,0.6452239155769348,0.3314293324947357,0.3314293324947357,1.0,1.0,-3.332258939743042,0.803152859210968,2.5291061401367188,-0.0836603939533233,0.8835970759391785,0.8835970759391785,0.0,212.409912109375,193.0,51129.43359375,0.0,3318.11962890625,1.0,279.74041748046875,283.2294921875,294.3715515136719,297.6280822753906,293.1499938964844,293.1499938964844,280.04998779296875,34563.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312741756439208,1.0,0.0,0.0,3.5026509761810303,3.5026731491088867,8.186287914213608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.3359375,0.0,1365.015380859375,1895.4371337890625,0.0,3692.814697265625,0.8712526559829712,1.0,0.0,3.0,1.0,0.0
18121680,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7716328501701355,0.3546728789806366,0.3239033818244934,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8934078812599182,0.5573893785476685,0.5315955281257629,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8882506489753723,0.5483863353729248,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7927429676055908,0.3846231997013092,0.3691763281822204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6572856903076172,0.2169162631034851,1.0020034313201904,284.97808837890625,284.95001220703125,299.0248718261719,291.4184875488281,297.6551513671875,297.1573486328125,284.9771423339844,1.0,0.6452239155769348,0.3314293324947357,0.3314293324947357,1.0,1.0,-3.332258939743042,0.803152859210968,2.5291061401367188,-0.0836603939533233,0.8835970759391785,0.8835970759391785,0.0,212.409912109375,193.0,51129.43359375,0.0,3318.11962890625,1.0,279.74041748046875,283.2294921875,294.3715515136719,297.6280822753906,293.1499938964844,293.1499938964844,280.04998779296875,34563.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312741756439208,1.0,0.0,0.0,3.5026509761810303,3.5026731491088867,8.186287914213608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.3359375,0.0,1365.015380859375,1895.4371337890625,0.0,3692.814697265625,0.8712526559829712,1.0,0.0,3.0,1.0,0.0
18121740,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.775201678276062,0.3532164096832275,0.3223877847194671,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8976051807403564,0.554983913898468,0.5291023254394531,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.8954490423202515,0.5384183526039124,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7967566847801208,0.3834546208381653,0.3678382337093353,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6600895524024963,0.2158709317445755,0.9961380958557128,285.03826904296875,284.95001220703125,298.9799499511719,291.4150695800781,297.6640319824219,297.1856384277344,285.0356750488281,1.0,0.6390349268913269,0.332164317369461,0.332164317369461,1.0,1.0,-3.306772232055664,0.7977579236030579,2.509014129638672,-0.0824798792600631,0.9819362759590148,0.9819362759590148,0.0,206.0951995849609,196.0,50384.62109375,0.0,3225.0263671875,1.0,280.0410461425781,283.31353759765625,294.37420654296875,297.5647888183594,293.1499938964844,293.1499938964844,279.75,31486.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920154333114624,1.0,0.0,0.0,3.684028863906861,3.684052467346192,9.056061003320792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.3076171875,0.0,1537.2698974609375,1895.4371337890625,0.0,3590.582763671875,0.9096561074256896,1.0,0.0,3.0,1.0,0.0
18121800,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.775201678276062,0.3532164096832275,0.3223877847194671,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8976051807403564,0.554983913898468,0.5291023254394531,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.8954490423202515,0.5384183526039124,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7967566847801208,0.3834546208381653,0.3678382337093353,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6600895524024963,0.2158709317445755,0.9961380958557128,285.03826904296875,284.95001220703125,298.9799499511719,291.4150695800781,297.6640319824219,297.1856384277344,285.0356750488281,1.0,0.6390349268913269,0.332164317369461,0.332164317369461,1.0,1.0,-3.306772232055664,0.7977579236030579,2.509014129638672,-0.0824798792600631,0.9819362759590148,0.9819362759590148,0.0,206.0951995849609,196.0,50384.62109375,0.0,3225.0263671875,1.0,280.0410461425781,283.31353759765625,294.37420654296875,297.5647888183594,293.1499938964844,293.1499938964844,279.75,31486.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920154333114624,1.0,0.0,0.0,3.684028863906861,3.684052467346192,9.056061003320792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.3076171875,0.0,1537.2698974609375,1895.4371337890625,0.0,3590.582763671875,0.9096561074256896,1.0,0.0,3.0,1.0,0.0
18121860,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7747201919555664,0.350417822599411,0.3201526403427124,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.897274911403656,0.551162600517273,0.5258352160453796,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8989256620407104,0.5356671214103699,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7967676520347595,0.3812169134616852,0.3659732639789581,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6596678495407104,0.2141685932874679,0.989200472831726,284.88214111328125,284.95001220703125,298.93463134765625,291.4095458984375,297.6499938964844,297.1831359863281,284.8834533691406,1.0,0.6353487372398376,0.3329601585865021,0.3329601585865021,1.0,1.0,-3.286266565322876,0.7939961552619934,2.492270469665528,-0.080764539539814,0.8586302995681763,0.8586302995681763,0.0,203.85438537597656,199.0,50981.796875,0.0,3166.97509765625,1.0,279.7569580078125,283.14166259765625,294.4407958984375,297.7489624023437,293.1499938964844,293.1499938964844,280.04998779296875,38711.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309036731719972,1.0,0.0,0.0,3.597652196884156,3.597676038742065,8.636378083792806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6572265625,0.0,1495.7003173828125,1895.4371337890625,0.0,3689.421630859375,0.8952760100364685,1.0,0.0,3.0,1.0,0.0
18121920,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7747201919555664,0.350417822599411,0.3201526403427124,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.897274911403656,0.551162600517273,0.5258352160453796,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8989256620407104,0.5356671214103699,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7967676520347595,0.3812169134616852,0.3659732639789581,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6596678495407104,0.2141685932874679,0.989200472831726,284.88214111328125,284.95001220703125,298.93463134765625,291.4095458984375,297.6499938964844,297.1831359863281,284.8834533691406,1.0,0.6353487372398376,0.3329601585865021,0.3329601585865021,1.0,1.0,-3.286266565322876,0.7939961552619934,2.492270469665528,-0.080764539539814,0.8586302995681763,0.8586302995681763,0.0,203.85438537597656,199.0,50981.796875,0.0,3166.97509765625,1.0,279.7569580078125,283.14166259765625,294.4407958984375,297.7489624023437,293.1499938964844,293.1499938964844,280.04998779296875,38711.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309036731719972,1.0,0.0,0.0,3.597652196884156,3.597676038742065,8.636378083792806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6572265625,0.0,1495.7003173828125,1895.4371337890625,0.0,3689.421630859375,0.8952760100364685,1.0,0.0,3.0,1.0,0.0
18121980,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7728492617607117,0.3484672307968139,0.3181730806827545,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8951855897903442,0.5481792092323303,0.5227749347686768,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.902194082736969,0.5361751317977905,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7951563596725464,0.3794921338558197,0.3641662299633026,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6578134894371033,0.2126601338386535,0.9820063710212708,284.9911499023437,284.95001220703125,298.888916015625,291.4017028808594,297.6396179199219,297.1854858398437,284.9901123046875,1.0,0.6331871747970581,0.3337560296058655,0.3337560296058655,1.0,1.0,-3.2699878215789795,0.7914917469024658,2.4784960746765137,-0.0790138021111488,0.9441662430763244,0.9441662430763244,0.0,203.49107360839844,202.0,50006.84375,0.0,3129.247802734375,1.0,280.0419006347656,283.277099609375,294.3727111816406,297.5586242675781,293.1499938964844,293.1499938964844,279.75,33700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92119562625885,1.0,0.0,0.0,3.695295572280884,3.695319414138794,9.111536769523808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.65185546875,0.0,1566.728271484375,1895.4371337890625,0.0,3600.1884765625,0.9138616323471068,1.0,0.0,3.0,1.0,0.0
18122040,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7728492617607117,0.3484672307968139,0.3181730806827545,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8951855897903442,0.5481792092323303,0.5227749347686768,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.902194082736969,0.5361751317977905,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7951563596725464,0.3794921338558197,0.3641662299633026,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6578134894371033,0.2126601338386535,0.9820063710212708,284.9911499023437,284.95001220703125,298.888916015625,291.4017028808594,297.6396179199219,297.1854858398437,284.9901123046875,1.0,0.6331871747970581,0.3337560296058655,0.3337560296058655,1.0,1.0,-3.2699878215789795,0.7914917469024658,2.4784960746765137,-0.0790138021111488,0.9441662430763244,0.9441662430763244,0.0,203.49107360839844,202.0,50006.84375,0.0,3129.247802734375,1.0,280.0419006347656,283.277099609375,294.3727111816406,297.5586242675781,293.1499938964844,293.1499938964844,279.75,33700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92119562625885,1.0,0.0,0.0,3.695295572280884,3.695319414138794,9.111536769523808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.65185546875,0.0,1566.728271484375,1895.4371337890625,0.0,3600.1884765625,0.9138616323471068,1.0,0.0,3.0,1.0,0.0
18122100,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7715470790863037,0.3471280932426452,0.3172263205051422,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8937051892280579,0.5463321805000305,0.5213136076927185,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.9029266238212584,0.5372588634490967,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7939780950546265,0.3783918619155884,0.3633294105529785,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6565874814987183,0.2117609232664108,0.9786032438278198,284.86114501953125,284.95001220703125,298.8659362792969,291.3968811035156,297.62908935546875,297.1796264648437,284.8584289550781,1.0,0.6325363516807556,0.334153950214386,0.334153950214386,1.0,1.0,-3.2633001804351807,0.7906672358512878,2.472632884979248,-0.0780340209603309,0.8501160740852356,0.8501160740852356,0.0,203.8062896728516,202.0,50733.32421875,0.0,3116.421630859375,1.0,279.7972717285156,283.126220703125,294.4286193847656,297.7581787109375,293.1499938964844,293.1499938964844,279.75,38361.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927587389945984,1.0,0.0,0.0,3.649010419845581,3.649034976959229,8.884715043677716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.41552734375,0.0,1549.733154296875,1895.4371337890625,0.0,3659.007568359375,0.904266119003296,1.0,0.0,3.0,1.0,0.0
18122160,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7695281505584717,0.3456543982028961,0.3159510493278503,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8914762139320374,0.5443222522735596,0.5194854736328125,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.9032041430473328,0.5392835140228271,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7921260595321655,0.3771503269672394,0.3622258305549621,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6547956466674805,0.2107403427362442,0.9743844866752625,284.8833923339844,284.95001220703125,298.8428955078125,291.3913879394531,297.6161804199219,297.1703491210937,284.8852844238281,1.0,0.6320012211799622,0.3344373703002929,0.3344373703002929,1.0,1.0,-3.2556052207946777,0.7892122268676758,2.466392993927002,-0.0774306878447532,0.837814450263977,0.837814450263977,0.0,204.5809020996093,205.0,50341.5234375,0.0,3104.010986328125,1.0,279.7577209472656,283.1581115722656,294.4134216308594,297.6864318847656,293.1499938964844,293.1499938964844,280.04998779296875,40109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296363592147828,1.0,0.0,0.0,3.535264492034912,3.535288095474243,8.339444548255415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.349609375,0.0,1439.0087890625,1895.4371337890625,0.0,3677.807373046875,0.8830611109733582,1.0,0.0,3.0,1.0,0.0
18122220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7661159038543701,0.343688815832138,0.3140619695186615,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.887515127658844,0.5413358211517334,0.5165287256240845,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.9047364592552184,0.5432247519493103,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7888497114181519,0.3754124045372009,0.3604920506477356,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.65152508020401,0.2091046869754791,0.9669577479362488,284.9921875,284.95001220703125,298.79656982421875,291.3784484863281,297.60028076171875,297.1654357910156,284.99127197265625,1.0,0.6314064860343933,0.3350041806697845,0.3350041806697845,1.0,1.0,-3.2434990406036377,0.7872453927993774,2.4562535285949707,-0.0762344971299171,0.9241332411766052,0.9241332411766052,0.0,206.20751953125,208.0,49405.52734375,0.0,3086.841064453125,1.0,280.0414428710937,283.2921142578125,294.3431091308594,297.4918518066406,293.1499938964844,293.1499938964844,279.75,33919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185484051704408,1.0,0.0,0.0,3.633301496505737,3.633324861526489,8.808382290226291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.0712890625,0.0,1499.1778564453125,1895.4371337890625,0.0,3575.756103515625,0.9000789523124695,1.0,0.0,3.0,1.0,0.0
18122280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7661159038543701,0.343688815832138,0.3140619695186615,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.887515127658844,0.5413358211517334,0.5165287256240845,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.9047364592552184,0.5432247519493103,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7888497114181519,0.3754124045372009,0.3604920506477356,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.65152508020401,0.2091046869754791,0.9669577479362488,284.9921875,284.95001220703125,298.79656982421875,291.3784484863281,297.60028076171875,297.1654357910156,284.99127197265625,1.0,0.6314064860343933,0.3350041806697845,0.3350041806697845,1.0,1.0,-3.2434990406036377,0.7872453927993774,2.4562535285949707,-0.0762344971299171,0.9241332411766052,0.9241332411766052,0.0,206.20751953125,208.0,49405.52734375,0.0,3086.841064453125,1.0,280.0414428710937,283.2921142578125,294.3431091308594,297.4918518066406,293.1499938964844,293.1499938964844,279.75,33919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185484051704408,1.0,0.0,0.0,3.633301496505737,3.633324861526489,8.808382290226291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.0712890625,0.0,1499.1778564453125,1895.4371337890625,0.0,3575.756103515625,0.9000789523124695,1.0,0.0,3.0,1.0,0.0
18122340,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7618533968925476,0.3408275544643402,0.3118309676647186,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8826508522033691,0.5374311804771423,0.5132325291633606,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.9042900204658508,0.5485062599182129,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7847911715507507,0.3730345964431762,0.3585579097270965,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6476675868034363,0.2070726901292801,0.9590067267417908,284.8931884765625,284.95001220703125,298.75,291.3626403808594,297.5732116699219,297.1455078125,284.8942565917969,1.0,0.6311742663383484,0.3355710208415985,0.3355710208415985,1.0,1.0,-3.2313239574432373,0.7852411270141602,2.446082830429077,-0.0749617740511894,0.8275120258331299,0.8275120258331299,0.0,208.5732269287109,211.0,49711.203125,0.0,3073.686767578125,1.0,279.7586364746094,283.1817932128906,294.3819274902344,297.61590576171875,293.1499938964844,293.1499938964844,280.04998779296875,39917.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926549196243286,1.0,0.0,0.0,3.469134569168091,3.469157457351685,8.030370395317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.7958984375,0.0,1368.958251953125,1895.4371337890625,0.0,3649.470947265625,0.8684791326522827,1.0,0.0,3.0,1.0,0.0
