time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7618533968925476,0.3408275544643402,0.3118309676647186,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8826508522033691,0.5374311804771423,0.5132325291633606,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.9042900204658508,0.5485062599182129,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7847911715507507,0.3730345964431762,0.3585579097270965,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6476675868034363,0.2070726901292801,0.9590067267417908,284.8931884765625,284.95001220703125,298.75,291.3626403808594,297.5732116699219,297.1455078125,284.8942565917969,1.0,0.6311742663383484,0.3355710208415985,0.3355710208415985,1.0,1.0,-3.2313239574432373,0.7852411270141602,2.446082830429077,-0.0749617740511894,0.8275120258331299,0.8275120258331299,0.0,208.5732269287109,211.0,49711.203125,0.0,3073.686767578125,1.0,279.7586364746094,283.1817932128906,294.3819274902344,297.61590576171875,293.1499938964844,293.1499938964844,280.04998779296875,39917.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926549196243286,1.0,0.0,0.0,3.469134569168091,3.469157457351685,8.030370395317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.7958984375,0.0,1368.958251953125,1895.4371337890625,0.0,3649.470947265625,0.8684791326522827,1.0,0.0,3.0,1.0,0.0
18122460,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7578904628753662,0.3387517035007477,0.3098956942558288,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8779995441436768,0.5343204736709595,0.5102189183235168,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.904496729373932,0.5538163185119629,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7808916568756104,0.3712033033370971,0.3567899167537689,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.643912136554718,0.2053093761205673,0.9512019753456116,284.9926147460937,284.95001220703125,298.7020263671875,291.3441467285156,297.5537414550781,297.13629150390625,284.9916381835937,1.0,0.6311464905738831,0.3361310362815857,0.3361310362815857,1.0,1.0,-3.220245361328125,0.7835431694984436,2.436702251434326,-0.0737690851092338,0.910156548023224,0.910156548023224,0.0,211.0200042724609,214.0,48809.359375,0.0,3063.398193359375,1.0,280.0409545898437,283.3065185546875,294.3089294433594,297.4217224121094,293.1499938964844,293.1499938964844,279.75,33806.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155749678611756,1.0,0.0,0.0,3.573110342025757,3.5731332302093506,8.518951517544338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.0185546875,0.0,1433.2298583984375,1895.4371337890625,0.0,3548.26708984375,0.8864761590957642,1.0,0.0,3.0,1.0,0.0
18122520,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7578904628753662,0.3387517035007477,0.3098956942558288,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8779995441436768,0.5343204736709595,0.5102189183235168,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.904496729373932,0.5538163185119629,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7808916568756104,0.3712033033370971,0.3567899167537689,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.643912136554718,0.2053093761205673,0.9512019753456116,284.9926147460937,284.95001220703125,298.7020263671875,291.3441467285156,297.5537414550781,297.13629150390625,284.9916381835937,1.0,0.6311464905738831,0.3361310362815857,0.3361310362815857,1.0,1.0,-3.220245361328125,0.7835431694984436,2.436702251434326,-0.0737690851092338,0.910156548023224,0.910156548023224,0.0,211.0200042724609,214.0,48809.359375,0.0,3063.398193359375,1.0,280.0409545898437,283.3065185546875,294.3089294433594,297.4217224121094,293.1499938964844,293.1499938964844,279.75,33806.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155749678611756,1.0,0.0,0.0,3.573110342025757,3.5731332302093506,8.518951517544338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.0185546875,0.0,1433.2298583984375,1895.4371337890625,0.0,3548.26708984375,0.8864761590957642,1.0,0.0,3.0,1.0,0.0
18122580,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7533583641052246,0.3358072340488434,0.3075969517230987,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8727686405181885,0.5303087830543518,0.5068294405937195,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.9028186202049256,0.5599390268325806,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.776482105255127,0.3687335550785064,0.3547815978527069,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.639805793762207,0.2031637281179428,0.9427982568740844,284.8972473144531,284.95001220703125,298.651611328125,291.3233337402344,297.5238647460937,297.11395263671875,284.8980712890625,1.0,0.6312254667282104,0.3366910517215729,0.3366910517215729,1.0,1.0,-3.2082552909851074,0.7815517783164978,2.426703453063965,-0.0725420713424682,0.817794680595398,0.817794680595398,0.0,213.91165161132807,217.0,49076.1328125,0.0,3053.6376953125,1.0,279.7591552734375,283.2006530761719,294.34307861328125,297.5391540527344,293.1499938964844,293.1499938964844,280.04998779296875,39827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236758351325988,1.0,0.0,0.0,3.4070448875427246,3.40706729888916,7.745492212052341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.591796875,0.0,1306.029296875,1895.4371337890625,0.0,3623.041748046875,0.8547913432121277,1.0,0.0,3.0,1.0,0.0
18122640,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7533583641052246,0.3358072340488434,0.3075969517230987,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8727686405181885,0.5303087830543518,0.5068294405937195,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.9028186202049256,0.5599390268325806,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.776482105255127,0.3687335550785064,0.3547815978527069,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.639805793762207,0.2031637281179428,0.9427982568740844,284.8972473144531,284.95001220703125,298.651611328125,291.3233337402344,297.5238647460937,297.11395263671875,284.8980712890625,1.0,0.6312254667282104,0.3366910517215729,0.3366910517215729,1.0,1.0,-3.2082552909851074,0.7815517783164978,2.426703453063965,-0.0725420713424682,0.817794680595398,0.817794680595398,0.0,213.91165161132807,217.0,49076.1328125,0.0,3053.6376953125,1.0,279.7591552734375,283.2006530761719,294.34307861328125,297.5391540527344,293.1499938964844,293.1499938964844,280.04998779296875,39827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236758351325988,1.0,0.0,0.0,3.4070448875427246,3.40706729888916,7.745492212052341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.591796875,0.0,1306.029296875,1895.4371337890625,0.0,3623.041748046875,0.8547913432121277,1.0,0.0,3.0,1.0,0.0
18122700,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.751122772693634,0.3346717357635498,0.3064578771591186,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8701633214950562,0.5286319255828857,0.5051224827766418,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.9023113250732422,0.5630334615707397,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7742660641670227,0.36771360039711,0.3537466526031494,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6377275586128235,0.2021890878677368,0.9383781552314758,285.00390625,284.95001220703125,298.6255187988281,291.3121032714844,297.5121459960937,297.1073303222656,285.00518798828125,1.0,0.6312553882598877,0.3369710743427276,0.3369710743427276,1.0,1.0,-3.201993227005005,0.7804725766181946,2.421520709991455,-0.0719954743981361,0.8889818787574768,0.8889818787574768,0.0,215.3772888183593,217.0,48229.1953125,0.0,3048.317626953125,1.0,279.9956359863281,283.33013916015625,294.2709350585937,297.3168029785156,293.1499938964844,293.1499938964844,280.04998779296875,34587.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163512587547302,1.0,0.0,0.0,3.45034122467041,3.4503631591796875,7.943600621729274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.69677734375,0.0,1312.183837890625,1895.4371337890625,0.0,3555.4482421875,0.8616582751274109,1.0,0.0,3.0,1.0,0.0
18122760,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.749273955821991,0.3336247205734253,0.3055826425552368,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8679394721984863,0.5270617008209229,0.503707766532898,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.9018563628196716,0.5657596588134766,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7723955512046814,0.3667857646942138,0.3529242277145386,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6359269022941589,0.2012829780578613,0.9345426559448242,284.99029541015625,284.95001220703125,298.5989074707031,291.30035400390625,297.5013427734375,297.1022644042969,284.98883056640625,1.0,0.6313529014587402,0.3372574746608734,0.3372574746608734,1.0,1.0,-3.196917057037353,0.7797695398330688,2.417147636413574,-0.0713727101683616,0.896155059337616,0.896155059337616,0.0,216.6937713623047,220.0,48196.54296875,0.0,3044.712158203125,1.0,280.0411682128906,283.3183898925781,294.2645568847656,297.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,33681.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912741243839264,1.0,0.0,0.0,3.516252040863037,3.5162742137908936,8.249987217823218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.76220703125,0.0,1372.684326171875,1895.4371337890625,0.0,3522.02587890625,0.8734292984008789,1.0,0.0,3.0,1.0,0.0
18122820,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7457016110420227,0.3316340744495392,0.3039011359214782,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8636326789855957,0.524057149887085,0.5009853839874268,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.9009422063827516,0.5711647272109985,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7687981128692627,0.3650503754615783,0.3513855040073395,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6324799656867981,0.1995699852705001,0.9273170828819276,285.055419921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4803161621094,297.093505859375,285.0526123046875,1.0,0.63166344165802,0.3378303050994873,0.3378303050994873,1.0,1.0,-3.1875836849212646,0.7786082029342651,2.408975601196289,-0.0700882822275161,1.0,1.0,0.0,219.35427856445312,208.0,47518.96484375,0.0,3039.400146484375,1.0,280.3417358398437,283.40545654296875,294.2431640625,297.2618713378906,293.1499938964844,293.1499938964844,280.04998779296875,31055.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339332818985,1.0,0.0,0.0,3.711691379547119,3.711715221405029,9.1925716105834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.376953125,0.0,1565.2706298828125,1895.4371337890625,0.0,3435.1943359375,0.9154479503631592,1.0,0.0,3.0,1.0,0.0
18122880,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7457016110420227,0.3316340744495392,0.3039011359214782,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8636326789855957,0.524057149887085,0.5009853839874268,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.9009422063827516,0.5711647272109985,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7687981128692627,0.3650503754615783,0.3513855040073395,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6324799656867981,0.1995699852705001,0.9273170828819276,285.055419921875,284.95001220703125,298.54412841796875,291.2753295898437,297.4803161621094,297.093505859375,285.0526123046875,1.0,0.63166344165802,0.3378303050994873,0.3378303050994873,1.0,1.0,-3.1875836849212646,0.7786082029342651,2.408975601196289,-0.0700882822275161,1.0,1.0,0.0,219.35427856445312,208.0,47518.96484375,0.0,3039.400146484375,1.0,280.3417358398437,283.40545654296875,294.2431640625,297.2618713378906,293.1499938964844,293.1499938964844,280.04998779296875,31055.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339332818985,1.0,0.0,0.0,3.711691379547119,3.711715221405029,9.1925716105834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.376953125,0.0,1565.2706298828125,1895.4371337890625,0.0,3435.1943359375,0.9154479503631592,1.0,0.0,3.0,1.0,0.0
18122940,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7444908618927002,0.3282964527606964,0.3012104332447052,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8625126481056213,0.5196058750152588,0.4971598088741302,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.8982164859771729,0.5690264701843262,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7680110335350037,0.3622395694255829,0.3490013778209686,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6311083436012268,0.1972109973430633,0.917466163635254,284.87353515625,284.95001220703125,298.48748779296875,291.2484741210937,297.44781494140625,297.0699157714844,284.8739013671875,1.0,0.6269875168800354,0.3384031057357788,0.3384031057357788,1.0,1.0,-3.162499189376831,0.7725964784622192,2.3899028301239014,-0.0692084431648254,0.8684302568435669,0.8684302568435669,0.0,217.235092163086,196.0,48095.37890625,0.0,2975.147705078125,1.0,280.0577697753906,283.2088928222656,294.28936767578125,297.42657470703125,293.1499938964844,293.1499938964844,280.3500061035156,38363.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164023399353028,1.0,0.0,0.0,3.64666485786438,3.646689176559448,8.873296906131145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.69677734375,0.0,1547.1307373046875,1895.4371337890625,0.0,3555.920654296875,0.9058910608291626,1.0,0.0,3.0,1.0,0.0
18123000,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7444908618927002,0.3282964527606964,0.3012104332447052,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8625126481056213,0.5196058750152588,0.4971598088741302,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.8982164859771729,0.5690264701843262,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7680110335350037,0.3622395694255829,0.3490013778209686,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6311083436012268,0.1972109973430633,0.917466163635254,284.87353515625,284.95001220703125,298.48748779296875,291.2484741210937,297.44781494140625,297.0699157714844,284.8739013671875,1.0,0.6269875168800354,0.3384031057357788,0.3384031057357788,1.0,1.0,-3.162499189376831,0.7725964784622192,2.3899028301239014,-0.0692084431648254,0.8684302568435669,0.8684302568435669,0.0,217.235092163086,196.0,48095.37890625,0.0,2975.147705078125,1.0,280.0577697753906,283.2088928222656,294.28936767578125,297.42657470703125,293.1499938964844,293.1499938964844,280.3500061035156,38363.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164023399353028,1.0,0.0,0.0,3.64666485786438,3.646689176559448,8.873296906131145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.69677734375,0.0,1547.1307373046875,1895.4371337890625,0.0,3555.920654296875,0.9058910608291626,1.0,0.0,3.0,1.0,0.0
18123060,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7459313869476318,0.3258479535579681,0.298565149307251,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8645520806312561,0.5159905552864075,0.4932877719402313,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.8985583186149597,0.5605903267860413,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7699743509292603,0.3599496185779571,0.3464542627334595,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6317059993743896,0.1951176524162292,0.906600296497345,284.9787902832031,284.95001220703125,298.42919921875,291.21990966796875,297.4306030273437,297.06744384765625,284.9772644042969,1.0,0.6193747520446777,0.3390636146068573,0.3390636146068573,1.0,1.0,-3.1284029483795166,0.764044463634491,2.364358425140381,-0.0687504932284355,0.9442147612571716,0.9442147612571716,0.0,211.3016357421875,199.0,46798.5078125,0.0,2872.945556640625,1.0,280.3422546386719,283.3465576171875,294.1897277832031,297.19024658203125,293.1499938964844,293.1499938964844,280.04998779296875,34115.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064332842826844,1.0,0.0,0.0,3.724345445632935,3.724370002746582,9.255358008886104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.1171875,0.0,1603.0770263671875,1895.4371337890625,0.0,3463.474365234375,0.9205813407897948,1.0,0.0,3.0,1.0,0.0
18123120,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7459313869476318,0.3258479535579681,0.298565149307251,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8645520806312561,0.5159905552864075,0.4932877719402313,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.8985583186149597,0.5605903267860413,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7699743509292603,0.3599496185779571,0.3464542627334595,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6317059993743896,0.1951176524162292,0.906600296497345,284.9787902832031,284.95001220703125,298.42919921875,291.21990966796875,297.4306030273437,297.06744384765625,284.9772644042969,1.0,0.6193747520446777,0.3390636146068573,0.3390636146068573,1.0,1.0,-3.1284029483795166,0.764044463634491,2.364358425140381,-0.0687504932284355,0.9442147612571716,0.9442147612571716,0.0,211.3016357421875,199.0,46798.5078125,0.0,2872.945556640625,1.0,280.3422546386719,283.3465576171875,294.1897277832031,297.19024658203125,293.1499938964844,293.1499938964844,280.04998779296875,34115.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064332842826844,1.0,0.0,0.0,3.724345445632935,3.724370002746582,9.255358008886104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.1171875,0.0,1603.0770263671875,1895.4371337890625,0.0,3463.474365234375,0.9205813407897948,1.0,0.0,3.0,1.0,0.0
18123180,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7451645731925964,0.3227652311325073,0.2959321141242981,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8639048933982849,0.5117175579071045,0.4894253015518188,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.8983225226402283,0.5574558973312378,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7695444226264954,0.3571793437004089,0.343944787979126,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6305812001228333,0.1928203403949737,0.8964139223098755,284.87060546875,284.95001220703125,298.36944580078125,291.1897888183594,297.4093933105469,297.0601501464844,284.8724670410156,1.0,0.6148654818534851,0.3397241234779358,0.3397241234779358,1.0,1.0,-3.101555347442627,0.7576950788497925,2.343860149383545,-0.068143330514431,0.8273951411247253,0.8273951411247253,0.0,208.5927124023437,202.0,46871.57421875,0.0,2804.240966796875,1.0,280.0580139160156,283.234619140625,294.2069702148437,297.2729797363281,293.1499938964844,293.1499938964844,280.3500061035156,41087.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140530824661256,1.0,0.0,0.0,3.523058652877808,3.5230824947357178,8.28195879876148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.546875,0.0,1433.216552734375,1895.4371337890625,0.0,3534.17919921875,0.8812381029129028,1.0,0.0,3.0,1.0,0.0
18123240,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7451645731925964,0.3227652311325073,0.2959321141242981,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8639048933982849,0.5117175579071045,0.4894253015518188,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.8983225226402283,0.5574558973312378,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7695444226264954,0.3571793437004089,0.343944787979126,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6305812001228333,0.1928203403949737,0.8964139223098755,284.87060546875,284.95001220703125,298.36944580078125,291.1897888183594,297.4093933105469,297.0601501464844,284.8724670410156,1.0,0.6148654818534851,0.3397241234779358,0.3397241234779358,1.0,1.0,-3.101555347442627,0.7576950788497925,2.343860149383545,-0.068143330514431,0.8273951411247253,0.8273951411247253,0.0,208.5927124023437,202.0,46871.57421875,0.0,2804.240966796875,1.0,280.0580139160156,283.234619140625,294.2069702148437,297.2729797363281,293.1499938964844,293.1499938964844,280.3500061035156,41087.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140530824661256,1.0,0.0,0.0,3.523058652877808,3.5230824947357178,8.28195879876148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.546875,0.0,1433.216552734375,1895.4371337890625,0.0,3534.17919921875,0.8812381029129028,1.0,0.0,3.0,1.0,0.0
18123300,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7442271113395691,0.3216183483600616,0.2946890592575073,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8628739714622498,0.5099799036979675,0.4875589609146118,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.898483395576477,0.5573325753211975,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7686823606491089,0.3560582101345062,0.3427218496799469,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6295287013053894,0.1918137073516845,0.891442060470581,284.9913330078125,284.95001220703125,298.33905029296875,291.1741943359375,297.4012145996094,297.0599060058594,284.9936828613281,1.0,0.6132560968399048,0.3400543630123138,0.3400543630123138,1.0,1.0,-3.0902178287506104,0.7551514506340027,2.335066318511963,-0.0677626207470893,0.9013952016830444,0.9013952016830444,0.0,208.1086883544922,202.0,45888.29296875,0.0,2779.013671875,1.0,280.2982788085937,283.38067626953125,294.1244506835937,297.0318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35496.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055425524711608,1.0,0.0,0.0,3.5490622520446777,3.5490851402282715,8.404667255490494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.68505859375,0.0,1420.0833740234375,1895.4371337890625,0.0,3455.192138671875,0.8844650387763977,1.0,0.0,3.0,1.0,0.0
18123360,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7434471249580383,0.3206039071083069,0.2937710285186767,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8619323372840881,0.508398711681366,0.486055463552475,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8986465930938721,0.5574493408203125,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7679095268249512,0.3550657331943512,0.3417658805847168,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6285616159439087,0.1909028738737106,0.8872554898262024,284.9851379394531,284.95001220703125,298.30841064453125,291.1582946777344,297.3937683105469,297.0608825683594,284.9837951660156,1.0,0.6120548248291016,0.3405500650405884,0.3405500650405884,1.0,1.0,-3.081262588500977,0.7537792921066284,2.3274834156036377,-0.066820777952671,0.9108344912528992,0.9108344912528992,0.0,207.8448028564453,205.0,45775.09765625,0.0,2759.815185546875,1.0,280.3420104980469,283.3763122558594,294.1125183105469,297.0437927246094,293.1499938964844,293.1499938964844,280.04998779296875,34259.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008373022079468,1.0,0.0,0.0,3.606560468673706,3.606583595275879,8.679200504957407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.322265625,0.0,1472.5081787109375,1895.4371337890625,0.0,3411.38818359375,0.8941373825073242,1.0,0.0,3.0,1.0,0.0
18123420,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7404575943946838,0.3176267743110657,0.2913790643215179,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8585024476051331,0.5042492151260376,0.4824633300304413,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.89664626121521,0.5600641965866089,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7649849057197571,0.3523657619953155,0.3394657671451568,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6256011128425598,0.1886737644672393,0.8780725002288818,284.8902282714844,284.95001220703125,298.2463073730469,291.1256103515625,297.3670654296875,297.047119140625,284.8914794921875,1.0,0.6103564500808716,0.341541439294815,0.341541439294815,1.0,1.0,-3.0634121894836426,0.7510867118835449,2.3123254776000977,-0.0648130699992179,0.8132909536361694,0.8132909536361694,0.0,208.6309814453125,208.0,45924.59765625,0.0,2728.675048828125,1.0,280.0590209960937,283.27569580078125,294.14019775390625,297.1435546875,293.1499938964844,293.1499938964844,280.3500061035156,40589.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080528616905212,1.0,0.0,0.0,3.4102578163146973,3.410280466079712,7.760107791909832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.4970703125,0.0,1314.523681640625,1895.4371337890625,0.0,3478.524658203125,0.8562074303627014,1.0,0.0,3.0,1.0,0.0
18123480,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7404575943946838,0.3176267743110657,0.2913790643215179,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8585024476051331,0.5042492151260376,0.4824633300304413,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.89664626121521,0.5600641965866089,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7649849057197571,0.3523657619953155,0.3394657671451568,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6256011128425598,0.1886737644672393,0.8780725002288818,284.8902282714844,284.95001220703125,298.2463073730469,291.1256103515625,297.3670654296875,297.047119140625,284.8914794921875,1.0,0.6103564500808716,0.341541439294815,0.341541439294815,1.0,1.0,-3.0634121894836426,0.7510867118835449,2.3123254776000977,-0.0648130699992179,0.8132909536361694,0.8132909536361694,0.0,208.6309814453125,208.0,45924.59765625,0.0,2728.675048828125,1.0,280.0590209960937,283.27569580078125,294.14019775390625,297.1435546875,293.1499938964844,293.1499938964844,280.3500061035156,40589.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080528616905212,1.0,0.0,0.0,3.4102578163146973,3.410280466079712,7.760107791909832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.4970703125,0.0,1314.523681640625,1895.4371337890625,0.0,3478.524658203125,0.8562074303627014,1.0,0.0,3.0,1.0,0.0
18123540,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7372944951057434,0.3153799176216125,0.2892674803733825,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8547542691230774,0.5008384585380554,0.4791467189788818,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8949441909790039,0.5637058615684509,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7617428302764893,0.3501537442207336,0.3373242616653442,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6223351359367371,0.1867057681083679,0.8692185282707214,284.9898986816406,284.95001220703125,298.1833190917969,291.0918273925781,297.3449401855469,297.03973388671875,284.9889221191406,1.0,0.6093448400497437,0.3425328135490417,0.3425328135490417,1.0,1.0,-3.0480434894561768,0.7491382360458374,2.29890513420105,-0.0627928078174591,0.8941028714179993,0.8941028714179993,0.0,210.07974243164065,211.0,44974.609375,0.0,2706.112548828125,1.0,280.34039306640625,283.40057373046875,294.0498352050781,296.9297790527344,293.1499938964844,293.1499938964844,280.6499938964844,33923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956344723701477,1.0,0.0,0.0,3.513066530227661,3.5130889415740967,8.235045925175655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7060546875,0.0,1371.1407470703125,1895.4371337890625,0.0,3362.85791015625,0.873114824295044,1.0,0.0,3.0,1.0,0.0
18123600,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7372944951057434,0.3153799176216125,0.2892674803733825,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8547542691230774,0.5008384585380554,0.4791467189788818,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8949441909790039,0.5637058615684509,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7617428302764893,0.3501537442207336,0.3373242616653442,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6223351359367371,0.1867057681083679,0.8692185282707214,284.9898986816406,284.95001220703125,298.1833190917969,291.0918273925781,297.3449401855469,297.03973388671875,284.9889221191406,1.0,0.6093448400497437,0.3425328135490417,0.3425328135490417,1.0,1.0,-3.0480434894561768,0.7491382360458374,2.29890513420105,-0.0627928078174591,0.8941028714179993,0.8941028714179993,0.0,210.07974243164065,211.0,44974.609375,0.0,2706.112548828125,1.0,280.34039306640625,283.40057373046875,294.0498352050781,296.9297790527344,293.1499938964844,293.1499938964844,280.6499938964844,33923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956344723701477,1.0,0.0,0.0,3.513066530227661,3.5130889415740967,8.235045925175655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7060546875,0.0,1371.1407470703125,1895.4371337890625,0.0,3362.85791015625,0.873114824295044,1.0,0.0,3.0,1.0,0.0
18123660,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7342458963394165,0.3133227527141571,0.2874945402145386,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8510627746582031,0.4976621270179748,0.4762297868728637,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.8929552435874939,0.567801833152771,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.758561372756958,0.3481238186359405,0.335481196641922,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6191101670265198,0.1848944574594497,0.861414909362793,285.06103515625,284.95001220703125,298.11968994140625,291.0571594238281,297.3233337402344,297.03338623046875,285.05841064453125,1.0,0.6089130640029907,0.3433164954185486,0.3433164954185486,1.0,1.0,-3.0357329845428467,0.7475470304489136,2.288185834884644,-0.06119230017066,1.0,1.0,0.0,211.90774536132807,199.0,44234.1796875,0.0,2691.619384765625,1.0,280.64117431640625,283.4928283691406,294.0187072753906,296.8367004394531,293.1499938964844,293.1499938964844,280.3500061035156,31072.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848114609718323,1.0,0.0,0.0,3.711674928665161,3.7116987705230713,9.192490324494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0791015625,0.0,1565.3839111328125,1895.4371337890625,0.0,3261.653076171875,0.9154410362243652,1.0,0.0,3.0,1.0,0.0
18123720,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7342458963394165,0.3133227527141571,0.2874945402145386,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8510627746582031,0.4976621270179748,0.4762297868728637,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.8929552435874939,0.567801833152771,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.758561372756958,0.3481238186359405,0.335481196641922,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6191101670265198,0.1848944574594497,0.861414909362793,285.06103515625,284.95001220703125,298.11968994140625,291.0571594238281,297.3233337402344,297.03338623046875,285.05841064453125,1.0,0.6089130640029907,0.3433164954185486,0.3433164954185486,1.0,1.0,-3.0357329845428467,0.7475470304489136,2.288185834884644,-0.06119230017066,1.0,1.0,0.0,211.90774536132807,199.0,44234.1796875,0.0,2691.619384765625,1.0,280.64117431640625,283.4928283691406,294.0187072753906,296.8367004394531,293.1499938964844,293.1499938964844,280.3500061035156,31072.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848114609718323,1.0,0.0,0.0,3.711674928665161,3.7116987705230713,9.192490324494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0791015625,0.0,1565.3839111328125,1895.4371337890625,0.0,3261.653076171875,0.9154410362243652,1.0,0.0,3.0,1.0,0.0
18123780,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7332478761672974,0.309931069612503,0.2847448289394378,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.850184977054596,0.4930576682090759,0.472244918346405,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8888052105903625,0.5648549199104309,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7578712701797485,0.3450304269790649,0.3328137397766113,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6177464127540588,0.1824667602777481,0.8511394262313843,284.8710632324219,284.95001220703125,298.0556030273437,291.02178955078125,297.29180908203125,297.0138244628906,284.871337890625,1.0,0.6037201881408691,0.3441002070903778,0.3441002070903778,1.0,1.0,-3.0085654258728027,0.741264283657074,2.267301082611084,-0.060084830969572,0.8682168126106262,0.8682168126106262,0.0,209.3158416748047,187.0,44813.29296875,0.0,2625.91064453125,1.0,280.3576354980469,283.2883605957031,294.0642395019531,296.99871826171875,293.1499938964844,293.1499938964844,280.6499938964844,38382.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982203006744385,1.0,0.0,0.0,3.653017997741699,3.653042554855346,8.904241326490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.6875,0.0,1554.3675537109375,1895.4371337890625,0.0,3386.989013671875,0.9069915413856506,1.0,0.0,3.0,1.0,0.0
18123840,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7332478761672974,0.309931069612503,0.2847448289394378,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.850184977054596,0.4930576682090759,0.472244918346405,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8888052105903625,0.5648549199104309,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7578712701797485,0.3450304269790649,0.3328137397766113,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6177464127540588,0.1824667602777481,0.8511394262313843,284.8710632324219,284.95001220703125,298.0556030273437,291.02178955078125,297.29180908203125,297.0138244628906,284.871337890625,1.0,0.6037201881408691,0.3441002070903778,0.3441002070903778,1.0,1.0,-3.0085654258728027,0.741264283657074,2.267301082611084,-0.060084830969572,0.8682168126106262,0.8682168126106262,0.0,209.3158416748047,187.0,44813.29296875,0.0,2625.91064453125,1.0,280.3576354980469,283.2883605957031,294.0642395019531,296.99871826171875,293.1499938964844,293.1499938964844,280.6499938964844,38382.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982203006744385,1.0,0.0,0.0,3.653017997741699,3.653042554855346,8.904241326490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.6875,0.0,1554.3675537109375,1895.4371337890625,0.0,3386.989013671875,0.9069915413856506,1.0,0.0,3.0,1.0,0.0
18123900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7334600687026978,0.3085215091705322,0.2831849455833435,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8506491184234619,0.4910114407539367,0.4700126051902771,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8877530097961426,0.5612339973449707,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7583034634590149,0.3436279594898224,0.3312566578388214,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.617620587348938,0.1813026517629623,0.8451558351516724,284.98944091796875,284.95001220703125,298.0234375,291.0038452148437,297.28033447265625,297.0097351074219,284.99237060546875,1.0,0.5999521017074585,0.3444920480251312,0.3444920480251312,1.0,1.0,-2.990593433380127,0.736740231513977,2.2538533210754395,-0.0598735846579074,0.9397262334823608,0.9397262334823608,0.0,206.682357788086,187.0,43713.01171875,0.0,2578.326171875,1.0,280.6014709472656,283.4365234375,293.9740905761719,296.7530822753906,293.1499938964844,293.1499938964844,280.6499938964844,34792.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915112614631653,1.0,0.0,0.0,3.674105644226074,3.674129486083984,9.007339940581004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.28076171875,0.0,1551.0548095703125,1895.4371337890625,0.0,3324.338134765625,0.911484718322754,1.0,0.0,3.0,1.0,0.0
18123960,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7346124649047852,0.3073508441448211,0.2819721102714538,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8521366715431213,0.489215612411499,0.4681502282619476,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8875606656074524,0.5559960007667542,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7596523761749268,0.3424083888530731,0.3299474120140075,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6182220578193665,0.180260956287384,0.8397731781005859,284.9821472167969,284.95001220703125,297.9912414550781,290.9858093261719,297.2722473144531,297.0103759765625,284.97998046875,1.0,0.5956843495368958,0.3449732959270477,0.3449732959270477,1.0,1.0,-2.972559928894043,0.7324151992797852,2.240144729614258,-0.0594510734081268,0.9480063319206238,0.9480063319206238,0.0,203.1807403564453,190.0,43500.86328125,0.0,2526.71923828125,1.0,280.6430358886719,283.4309997558594,293.9523010253906,296.7519226074219,293.1499938964844,293.1499938964844,280.3500061035156,33950.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876429796218872,1.0,0.0,0.0,3.7315735816955566,3.731598138809204,9.29131772409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.91650390625,0.0,1610.1505126953125,1895.4371337890625,0.0,3288.15771484375,0.9219517707824708,1.0,0.0,3.0,1.0,0.0
18124020,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.733837902545929,0.3041563928127289,0.2792477011680603,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8514758348464966,0.4847347438335418,0.4640990495681762,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8857505917549133,0.5525081753730774,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7590883374214172,0.3393185436725616,0.3271369338035583,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6168982982635498,0.177846685051918,0.8290497064590454,284.8637390136719,284.95001220703125,297.9267883300781,290.9494323730469,297.2499694824219,297.0033569335937,284.866455078125,1.0,0.5908375978469849,0.3459358215332031,0.3459358215332031,1.0,1.0,-2.9439492225646973,0.7260988354682922,2.21785044670105,-0.0583639703691005,0.823211133480072,0.823211133480072,0.0,200.2826690673828,193.0,43560.21875,0.0,2459.320068359375,1.0,280.3573913574219,283.3126220703125,293.9682006835937,296.8304443359375,293.1499938964844,293.1499938964844,280.6499938964844,41622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956748843193054,1.0,0.0,0.0,3.517733097076416,3.517756700515747,8.256938599515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.47802734375,0.0,1431.4775390625,1895.4371337890625,0.0,3363.2353515625,0.8804001808166504,1.0,0.0,3.0,1.0,0.0
18124080,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.733837902545929,0.3041563928127289,0.2792477011680603,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8514758348464966,0.4847347438335418,0.4640990495681762,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8857505917549133,0.5525081753730774,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7590883374214172,0.3393185436725616,0.3271369338035583,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6168982982635498,0.177846685051918,0.8290497064590454,284.8637390136719,284.95001220703125,297.9267883300781,290.9494323730469,297.2499694824219,297.0033569335937,284.866455078125,1.0,0.5908375978469849,0.3459358215332031,0.3459358215332031,1.0,1.0,-2.9439492225646973,0.7260988354682922,2.21785044670105,-0.0583639703691005,0.823211133480072,0.823211133480072,0.0,200.2826690673828,193.0,43560.21875,0.0,2459.320068359375,1.0,280.3573913574219,283.3126220703125,293.9682006835937,296.8304443359375,293.1499938964844,293.1499938964844,280.6499938964844,41622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956748843193054,1.0,0.0,0.0,3.517733097076416,3.517756700515747,8.256938599515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.47802734375,0.0,1431.4775390625,1895.4371337890625,0.0,3363.2353515625,0.8804001808166504,1.0,0.0,3.0,1.0,0.0
18124140,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7320525050163269,0.3018580377101898,0.2769533097743988,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8494367003440857,0.4811803102493286,0.4604983925819397,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8844954967498779,0.5523132085800171,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7572745084762573,0.3368747234344482,0.3246411085128784,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6145336031913757,0.1757852137088775,0.8192431926727295,284.98443603515625,284.95001220703125,297.86248779296875,290.9128112792969,297.23248291015625,297.0028381347656,284.9836120605469,1.0,0.5877509713172913,0.3468983173370361,0.3468983173370361,1.0,1.0,-2.9218366146087646,0.7217808961868286,2.2000558376312256,-0.0569804348051548,0.9090023040771484,0.9090023040771484,0.0,199.40757751464844,196.0,42446.9765625,0.0,2414.79150390625,1.0,280.6412048339844,283.4597473144531,293.8631896972656,296.59088134765625,293.1499938964844,293.1499938964844,280.3500061035156,34371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813996911048889,1.0,0.0,0.0,3.5993967056274414,3.5994198322296143,8.644755666864512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.6279296875,0.0,1465.5823974609375,1895.4371337890625,0.0,3229.696533203125,0.8928419947624207,1.0,0.0,3.0,1.0,0.0
18124200,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7320525050163269,0.3018580377101898,0.2769533097743988,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8494367003440857,0.4811803102493286,0.4604983925819397,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8844954967498779,0.5523132085800171,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7572745084762573,0.3368747234344482,0.3246411085128784,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6145336031913757,0.1757852137088775,0.8192431926727295,284.98443603515625,284.95001220703125,297.86248779296875,290.9128112792969,297.23248291015625,297.0028381347656,284.9836120605469,1.0,0.5877509713172913,0.3468983173370361,0.3468983173370361,1.0,1.0,-2.9218366146087646,0.7217808961868286,2.2000558376312256,-0.0569804348051548,0.9090023040771484,0.9090023040771484,0.0,199.40757751464844,196.0,42446.9765625,0.0,2414.79150390625,1.0,280.6412048339844,283.4597473144531,293.8631896972656,296.59088134765625,293.1499938964844,293.1499938964844,280.3500061035156,34371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813996911048889,1.0,0.0,0.0,3.5993967056274414,3.5994198322296143,8.644755666864512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.6279296875,0.0,1465.5823974609375,1895.4371337890625,0.0,3229.696533203125,0.8928419947624207,1.0,0.0,3.0,1.0,0.0
