time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7299995422363281,0.2995820641517639,0.2751983404159546,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8470797538757324,0.4779641926288605,0.457787811756134,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.8818678855895996,0.5538383722305298,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.755185604095459,0.3346625566482544,0.3227891027927398,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.612144410610199,0.174060970544815,0.8121971487998962,284.86572265625,284.95001220703125,297.81500244140625,290.8855895996094,297.2143859863281,296.9954528808594,284.869873046875,1.0,0.586268424987793,0.3477366268634796,0.3477366268634796,1.0,1.0,-2.90761137008667,0.7195608019828796,2.188050508499145,-0.0554609261453151,0.8065963387489319,0.8065963387489319,0.0,199.745834350586,196.0,42735.2109375,0.0,2390.90087890625,1.0,280.3714904785156,283.3365173339844,293.90936279296875,296.7308959960937,293.1499938964844,293.1499938964844,280.3500061035156,41836.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885511159896851,1.0,0.0,0.0,3.438140153884888,3.4381632804870605,7.88751947311539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.01806640625,0.0,1351.1263427734375,1895.4371337890625,0.0,3296.655029296875,0.8621125221252441,1.0,0.0,3.0,1.0,0.0
18124320,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7290304899215698,0.2987860739231109,0.2744694054126739,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8459944128990173,0.4768335819244385,0.4567115008831024,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.8807820677757263,0.5547577738761902,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7542173862457275,0.3338790833950043,0.322049081325531,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6110749840736389,0.1734434068202972,0.809488832950592,284.8861694335937,284.95001220703125,297.79852294921875,290.8760986328125,297.2079467773437,296.9926452636719,284.8883361816406,1.0,0.5858399868011475,0.3480283319950104,0.3480283319950104,1.0,1.0,-2.902401924133301,0.7187069654464722,2.183695077896118,-0.0549578294157981,0.8076738715171814,0.8076738715171814,0.0,200.06643676757807,199.0,42590.8046875,0.0,2383.173828125,1.0,280.3588562011719,283.3583374023437,293.8907165527344,296.687744140625,293.1499938964844,293.1499938964844,280.6499938964844,41099.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886281251907349,1.0,0.0,0.0,3.3904502391815186,3.390472650527954,7.670224135836179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.57177734375,0.0,1298.5654296875,1895.4371337890625,0.0,3297.375244140625,0.8523447513580322,1.0,0.0,3.0,1.0,0.0
18124380,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7257755398750305,0.296430766582489,0.2722476720809936,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8422049880027771,0.4732091426849365,0.4531822204589844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.8772655129432678,0.5583027005195618,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7508441805839539,0.3313920199871063,0.3196339607238769,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6071683764457703,0.1713652908802032,0.8001096844673157,284.9920349121094,284.95001220703125,297.735107421875,290.8394775390625,297.1881408691406,296.9886169433594,284.99102783203125,1.0,0.5846625566482544,0.3491583466529846,0.3491583466529846,1.0,1.0,-2.8855717182159424,0.7164392471313477,2.1691324710845947,-0.0528853721916675,0.8923915028572083,0.8923915028572083,0.0,201.42236328125,187.0,41669.66796875,0.0,2359.930908203125,1.0,280.6402282714844,283.4866638183594,293.7931823730469,296.4696655273437,293.1499938964844,293.1499938964844,280.95001220703125,33812.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752190470695496,1.0,0.0,0.0,3.4992663860321045,3.499288558959961,8.17047464352072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.93115234375,0.0,1356.1588134765625,1895.4371337890625,0.0,3171.760498046875,0.8699559569358826,1.0,0.0,3.0,1.0,0.0
18124440,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7257755398750305,0.296430766582489,0.2722476720809936,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8422049880027771,0.4732091426849365,0.4531822204589844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.8772655129432678,0.5583027005195618,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7508441805839539,0.3313920199871063,0.3196339607238769,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6071683764457703,0.1713652908802032,0.8001096844673157,284.9920349121094,284.95001220703125,297.735107421875,290.8394775390625,297.1881408691406,296.9886169433594,284.99102783203125,1.0,0.5846625566482544,0.3491583466529846,0.3491583466529846,1.0,1.0,-2.8855717182159424,0.7164392471313477,2.1691324710845947,-0.0528853721916675,0.8923915028572083,0.8923915028572083,0.0,201.42236328125,187.0,41669.66796875,0.0,2359.930908203125,1.0,280.6402282714844,283.4866638183594,293.7931823730469,296.4696655273437,293.1499938964844,293.1499938964844,280.95001220703125,33812.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752190470695496,1.0,0.0,0.0,3.4992663860321045,3.499288558959961,8.17047464352072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.93115234375,0.0,1356.1588134765625,1895.4371337890625,0.0,3171.760498046875,0.8699559569358826,1.0,0.0,3.0,1.0,0.0
18124500,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7254567742347717,0.2953450381755829,0.2711938917636871,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8418624997138977,0.4715014398097992,0.4514884352684021,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.8756056427955627,0.556931734085083,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7505550980567932,0.3302309215068817,0.3184666633605957,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6064344048500061,0.1703905761241912,0.7954667210578918,285.0839538574219,284.95001220703125,297.7036437988281,290.8212585449219,297.17926025390625,296.9879455566406,285.0862731933594,1.0,0.5822568535804749,0.3497233688831329,0.3497233688831329,1.0,1.0,-2.8736517429351807,0.7141700387001038,2.1594817638397217,-0.0519116818904876,0.981730818748474,0.981730818748474,0.0,200.273666381836,187.0,40833.2734375,0.0,2333.24853515625,1.0,280.8958740234375,283.60284423828125,293.7469787597656,296.3119506835937,293.1499938964844,293.1499938964844,280.95001220703125,31063.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663408160209656,1.0,0.0,0.0,3.5951569080352783,3.595179319381714,8.624401743873022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.2783203125,0.0,1436.6229248046875,1895.4371337890625,0.0,3088.48388671875,0.8906527757644653,1.0,0.0,3.0,1.0,0.0
18124560,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7259967923164368,0.2942805588245392,0.2702016234397888,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8425216674804688,0.4698181748390198,0.4498672485351562,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8744316697120667,0.5535610318183899,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7511659264564514,0.3290921449661255,0.3173423111438751,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6065019965171814,0.1694444119930267,0.7908967733383179,285.0639038085937,284.95001220703125,297.6723937988281,290.8031005859375,297.1713256835937,296.9884948730469,285.0602722167969,1.0,0.5791082382202148,0.3502304553985595,0.3502304553985595,1.0,1.0,-2.859621286392212,0.7110753655433655,2.148545742034912,-0.0512896180152893,1.0,1.0,0.0,197.9666748046875,175.0,40794.59375,0.0,2297.436767578125,1.0,280.9418640136719,283.5791931152344,293.7568054199219,296.3663330078125,293.1499938964844,293.1499938964844,280.6499938964844,30875.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629017472267151,1.0,0.0,0.0,3.70290732383728,3.7029309272766113,9.149112543127558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.98193359375,0.0,1553.932373046875,1895.4371337890625,0.0,3056.222412109375,0.9133221507072448,1.0,0.0,3.0,1.0,0.0
18124620,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7273504734039307,0.290887176990509,0.2673168182373047,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8444756269454956,0.4651026427745819,0.4456295669078827,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.8708854913711548,0.5443584322929382,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.752932608127594,0.3258093595504761,0.3143508732318878,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6070809960365295,0.1669982820749282,0.7798133492469788,284.8643493652344,284.95001220703125,297.6106262207031,290.76715087890625,297.1510009765625,296.9833068847656,284.8646545410156,1.0,0.5708551406860352,0.3512446880340576,0.3512446880340576,1.0,1.0,-2.823101758956909,0.7021201848983765,2.120981454849243,-0.0505296625196933,0.860104501247406,0.860104501247406,0.0,191.7977600097656,178.0,41248.8515625,0.0,2204.8642578125,1.0,280.6577453613281,283.3691711425781,293.8072814941406,296.5226135253906,293.1499938964844,293.1499938964844,280.95001220703125,38765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760175704956055,1.0,0.0,0.0,3.634058952331543,3.6340832710266113,8.812054943518888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.27685546875,0.0,1536.1090087890625,1895.4371337890625,0.0,3179.248291015625,0.9029366374015808,1.0,0.0,3.0,1.0,0.0
18124680,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7273504734039307,0.290887176990509,0.2673168182373047,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8444756269454956,0.4651026427745819,0.4456295669078827,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.8708854913711548,0.5443584322929382,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.752932608127594,0.3258093595504761,0.3143508732318878,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6070809960365295,0.1669982820749282,0.7798133492469788,284.8643493652344,284.95001220703125,297.6106262207031,290.76715087890625,297.1510009765625,296.9833068847656,284.8646545410156,1.0,0.5708551406860352,0.3512446880340576,0.3512446880340576,1.0,1.0,-2.823101758956909,0.7021201848983765,2.120981454849243,-0.0505296625196933,0.860104501247406,0.860104501247406,0.0,191.7977600097656,178.0,41248.8515625,0.0,2204.8642578125,1.0,280.6577453613281,283.3691711425781,293.8072814941406,296.5226135253906,293.1499938964844,293.1499938964844,280.95001220703125,38765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760175704956055,1.0,0.0,0.0,3.634058952331543,3.6340832710266113,8.812054943518888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.27685546875,0.0,1536.1090087890625,1895.4371337890625,0.0,3179.248291015625,0.9029366374015808,1.0,0.0,3.0,1.0,0.0
18124740,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7267366647720337,0.2882873117923736,0.2646312415599823,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8439809083938599,0.461162120103836,0.4415458142757416,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8691760301589966,0.5403652191162109,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7524462938308716,0.3230052888393402,0.3114207684993744,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6056190133094788,0.1647838354110717,0.7689352631568909,284.9848327636719,284.95001220703125,297.54998779296875,290.73175048828125,297.13427734375,296.9824523925781,284.9834289550781,1.0,0.5657508373260498,0.3522588908672333,0.3522588908672333,1.0,1.0,-2.793558359146118,0.6953490972518921,2.098209381103516,-0.0497332848608493,0.9447158575057985,0.9447158575057985,0.0,188.6885986328125,181.0,40017.953125,0.0,2140.469970703125,1.0,280.942138671875,283.5196533203125,293.6923522949219,296.27520751953125,293.1499938964844,293.1499938964844,280.6499938964844,33915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639641404151917,1.0,0.0,0.0,3.711841106414795,3.711865186691284,9.193312280331156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.1201171875,0.0,1587.2066650390625,1895.4371337890625,0.0,3066.18798828125,0.9176633358001708,1.0,0.0,3.0,1.0,0.0
18124800,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7267366647720337,0.2882873117923736,0.2646312415599823,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8439809083938599,0.461162120103836,0.4415458142757416,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8691760301589966,0.5403652191162109,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7524462938308716,0.3230052888393402,0.3114207684993744,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6056190133094788,0.1647838354110717,0.7689352631568909,284.9848327636719,284.95001220703125,297.54998779296875,290.73175048828125,297.13427734375,296.9824523925781,284.9834289550781,1.0,0.5657508373260498,0.3522588908672333,0.3522588908672333,1.0,1.0,-2.793558359146118,0.6953490972518921,2.098209381103516,-0.0497332848608493,0.9447158575057985,0.9447158575057985,0.0,188.6885986328125,181.0,40017.953125,0.0,2140.469970703125,1.0,280.942138671875,283.5196533203125,293.6923522949219,296.27520751953125,293.1499938964844,293.1499938964844,280.6499938964844,33915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639641404151917,1.0,0.0,0.0,3.711841106414795,3.711865186691284,9.193312280331156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.1201171875,0.0,1587.2066650390625,1895.4371337890625,0.0,3066.18798828125,0.9176633358001708,1.0,0.0,3.0,1.0,0.0
18124860,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7244285345077515,0.2850503623485565,0.2619521617889404,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8414780497550964,0.4565635025501251,0.4374703466892242,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8651970624923706,0.5404201149940491,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7501497268676758,0.3197141885757446,0.3085046410560608,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6025665998458862,0.1623281240463256,0.7584254741668701,284.86297607421875,284.95001220703125,297.4906921386719,290.6971130371094,297.1157531738281,296.9787902832031,284.8660888671875,1.0,0.5624672174453735,0.3536076545715332,0.3536076545715332,1.0,1.0,-2.7693746089935303,0.6910805702209473,2.078294277191162,-0.0476686507463455,0.8193262219429016,0.8193262219429016,0.0,187.92428588867188,184.0,40178.62890625,0.0,2097.00830078125,1.0,280.657470703125,283.3971252441406,293.7174072265625,296.3676452636719,293.1499938964844,293.1499938964844,280.95001220703125,41757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723887801170349,1.0,0.0,0.0,3.49934196472168,3.4993655681610107,8.170828209586034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.23974609375,0.0,1413.225341796875,1895.4371337890625,0.0,3145.21728515625,0.8764351010322571,1.0,0.0,3.0,1.0,0.0
18124920,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7244285345077515,0.2850503623485565,0.2619521617889404,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8414780497550964,0.4565635025501251,0.4374703466892242,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8651970624923706,0.5404201149940491,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7501497268676758,0.3197141885757446,0.3085046410560608,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6025665998458862,0.1623281240463256,0.7584254741668701,284.86297607421875,284.95001220703125,297.4906921386719,290.6971130371094,297.1157531738281,296.9787902832031,284.8660888671875,1.0,0.5624672174453735,0.3536076545715332,0.3536076545715332,1.0,1.0,-2.7693746089935303,0.6910805702209473,2.078294277191162,-0.0476686507463455,0.8193262219429016,0.8193262219429016,0.0,187.92428588867188,184.0,40178.62890625,0.0,2097.00830078125,1.0,280.657470703125,283.3971252441406,293.7174072265625,296.3676452636719,293.1499938964844,293.1499938964844,280.95001220703125,41757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723887801170349,1.0,0.0,0.0,3.49934196472168,3.4993655681610107,8.170828209586034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.23974609375,0.0,1413.225341796875,1895.4371337890625,0.0,3145.21728515625,0.8764351010322571,1.0,0.0,3.0,1.0,0.0
18124980,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7215564250946045,0.2826306521892547,0.25959512591362,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8382238149642944,0.4528001248836517,0.4337252974510193,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8614574670791626,0.542426347732544,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7471645474433899,0.3169963657855987,0.305804580450058,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5987886786460876,0.1601595878601074,0.7484126091003418,284.98907470703125,284.95001220703125,297.43292236328125,290.66339111328125,297.100341796875,296.9787292480469,284.98809814453125,1.0,0.560373067855835,0.3549564480781555,0.3549564480781555,1.0,1.0,-2.749171018600464,0.6880711913108826,2.0610997676849365,-0.0454584807157516,0.9100242853164672,0.9100242853164672,0.0,188.3282928466797,187.0,39124.41796875,0.0,2066.064208984375,1.0,280.9410705566406,283.5466003417969,293.61090087890625,296.13330078125,293.1499938964844,293.1499938964844,280.6499938964844,34118.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574733138084412,1.0,0.0,0.0,3.589155912399292,3.589179039001465,8.595634994890133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.2998046875,0.0,1452.6826171875,1895.4371337890625,0.0,3005.31005859375,0.8903580904006958,1.0,0.0,3.0,1.0,0.0
18125040,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7215564250946045,0.2826306521892547,0.25959512591362,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8382238149642944,0.4528001248836517,0.4337252974510193,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8614574670791626,0.542426347732544,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7471645474433899,0.3169963657855987,0.305804580450058,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.5987886786460876,0.1601595878601074,0.7484126091003418,284.98907470703125,284.95001220703125,297.43292236328125,290.66339111328125,297.100341796875,296.9787292480469,284.98809814453125,1.0,0.560373067855835,0.3549564480781555,0.3549564480781555,1.0,1.0,-2.749171018600464,0.6880711913108826,2.0610997676849365,-0.0454584807157516,0.9100242853164672,0.9100242853164672,0.0,188.3282928466797,187.0,39124.41796875,0.0,2066.064208984375,1.0,280.9410705566406,283.5466003417969,293.61090087890625,296.13330078125,293.1499938964844,293.1499938964844,280.6499938964844,34118.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574733138084412,1.0,0.0,0.0,3.589155912399292,3.589179039001465,8.595634994890133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.2998046875,0.0,1452.6826171875,1895.4371337890625,0.0,3005.31005859375,0.8903580904006958,1.0,0.0,3.0,1.0,0.0
18125100,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7199283242225647,0.2811316847801208,0.2584811747074127,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8363786935806274,0.4506283402442932,0.4319298565387726,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.8586548566818237,0.5439919829368591,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7454861402511597,0.3154336810111999,0.304519385099411,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5967200994491577,0.1589815318584442,0.7436718940734863,284.85858154296875,284.95001220703125,297.4046936035156,290.6469116210937,297.0921630859375,296.9779052734375,284.8537902832031,1.0,0.5596741437911987,0.3556308150291443,0.3556308150291443,1.0,1.0,-2.740317106246948,0.6869493722915649,2.0533676147460938,-0.0442507714033126,0.8160372376441956,0.8160372376441956,0.0,188.875717163086,187.0,39697.97265625,0.0,2054.343017578125,1.0,280.6997985839844,283.3971862792969,293.66766357421875,296.31610107421875,293.1499938964844,293.1499938964844,280.6499938964844,39303.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633274435997009,1.0,0.0,0.0,3.5264487266540527,3.5264720916748047,8.297904514620313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.025390625,0.0,1423.88427734375,1895.4371337890625,0.0,3060.21533203125,0.8772526979446411,1.0,0.0,3.0,1.0,0.0
18125160,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7177078723907471,0.2794581353664398,0.2570553123950958,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8339973092079163,0.4482888579368591,0.429802805185318,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8552142381668091,0.5462763905525208,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7433162927627563,0.313719630241394,0.3029850721359253,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.5941399931907654,0.1576975733041763,0.7382867932319641,284.8808288574219,284.95001220703125,297.3768920898437,290.6307067871094,297.0832824707031,296.9759216308594,284.88348388671875,1.0,0.5590739250183105,0.3562287092208862,0.3562287092208862,1.0,1.0,-2.73047947883606,0.6853141188621521,2.045165538787842,-0.0433016270399093,0.8021331429481506,0.8021331429481506,0.0,189.77915954589844,175.0,39264.9140625,0.0,2042.763671875,1.0,280.65887451171875,283.4374084472656,293.64697265625,296.2384338378906,293.1499938964844,293.1499938964844,280.95001220703125,41495.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651647567749023,1.0,0.0,0.0,3.373385429382324,3.37340784072876,7.593207556055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.0244140625,0.0,1284.6474609375,1895.4371337890625,0.0,3077.451171875,0.848788857460022,1.0,0.0,3.0,1.0,0.0
18125220,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7172292470932007,0.2769621610641479,0.2545382380485534,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8336707949638367,0.4445042014122009,0.4259459376335144,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8503304719924927,0.5420546531677246,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7428811192512512,0.3108915388584137,0.3000838756561279,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5925031304359436,0.1554260551929474,0.7272995710372925,284.9879455566406,284.95001220703125,297.32281494140625,290.59930419921875,297.0683288574219,296.9752197265625,284.98565673828125,1.0,0.5532118082046509,0.3574244976043701,0.3574244976043701,1.0,1.0,-2.701072931289673,0.6788136959075928,2.02225923538208,-0.0419561974704265,0.8850206136703491,0.8850206136703491,0.0,186.5922088623047,163.0,38202.171875,0.0,1981.4013671875,1.0,280.9408569335937,283.5662536621094,293.54522705078125,296.0129089355469,293.1499938964844,293.1499938964844,281.25,33852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502607941627502,1.0,0.0,0.0,3.4797096252441406,3.479731559753418,8.079403528427065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.45361328125,0.0,1336.520751953125,1895.4371337890625,0.0,2937.71337890625,0.8652768135070801,1.0,0.0,3.0,1.0,0.0
18125280,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7172292470932007,0.2769621610641479,0.2545382380485534,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8336707949638367,0.4445042014122009,0.4259459376335144,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8503304719924927,0.5420546531677246,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7428811192512512,0.3108915388584137,0.3000838756561279,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5925031304359436,0.1554260551929474,0.7272995710372925,284.9879455566406,284.95001220703125,297.32281494140625,290.59930419921875,297.0683288574219,296.9752197265625,284.98565673828125,1.0,0.5532118082046509,0.3574244976043701,0.3574244976043701,1.0,1.0,-2.701072931289673,0.6788136959075928,2.02225923538208,-0.0419561974704265,0.8850206136703491,0.8850206136703491,0.0,186.5922088623047,163.0,38202.171875,0.0,1981.4013671875,1.0,280.9408569335937,283.5662536621094,293.54522705078125,296.0129089355469,293.1499938964844,293.1499938964844,281.25,33852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502607941627502,1.0,0.0,0.0,3.4797096252441406,3.479731559753418,8.079403528427065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.45361328125,0.0,1336.520751953125,1895.4371337890625,0.0,2937.71337890625,0.8652768135070801,1.0,0.0,3.0,1.0,0.0
18125340,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7196436524391174,0.2747739553451538,0.2523362636566162,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8365095853805542,0.4409857392311096,0.4224007427692413,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.8479713201522827,0.5317248106002808,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7452873587608337,0.3083074688911438,0.297401487827301,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.5935865044593811,0.1533702462911605,0.7168623805046082,285.05914306640625,284.95001220703125,297.2708435058594,290.5692749023437,297.0556030273437,296.97674560546875,285.05535888671875,1.0,0.544791042804718,0.358620285987854,0.358620285987854,1.0,1.0,-2.6659975051879883,0.6704028248786926,1.9955946207046509,-0.0411065816879272,1.0,1.0,0.0,180.05064392089844,166.0,37205.12109375,0.0,1897.23779296875,1.0,281.2409362792969,283.6599426269531,293.5104064941406,295.90045166015625,293.1499938964844,293.1499938964844,280.95001220703125,30717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351005911827087,1.0,0.0,0.0,3.682352781295776,3.682376146316528,9.047822118191108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.75537109375,0.0,1529.5888671875,1895.4371337890625,0.0,2795.976318359375,0.9087305665016174,1.0,0.0,3.0,1.0,0.0
18125400,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7196436524391174,0.2747739553451538,0.2523362636566162,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8365095853805542,0.4409857392311096,0.4224007427692413,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.8479713201522827,0.5317248106002808,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7452873587608337,0.3083074688911438,0.297401487827301,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.5935865044593811,0.1533702462911605,0.7168623805046082,285.05914306640625,284.95001220703125,297.2708435058594,290.5692749023437,297.0556030273437,296.97674560546875,285.05535888671875,1.0,0.544791042804718,0.358620285987854,0.358620285987854,1.0,1.0,-2.6659975051879883,0.6704028248786926,1.9955946207046509,-0.0411065816879272,1.0,1.0,0.0,180.05064392089844,166.0,37205.12109375,0.0,1897.23779296875,1.0,281.2409362792969,283.6599426269531,293.5104064941406,295.90045166015625,293.1499938964844,293.1499938964844,280.95001220703125,30717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351005911827087,1.0,0.0,0.0,3.682352781295776,3.682376146316528,9.047822118191108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.75537109375,0.0,1529.5888671875,1895.4371337890625,0.0,2795.976318359375,0.9087305665016174,1.0,0.0,3.0,1.0,0.0
18125460,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7189058065414429,0.2714323699474334,0.2495873570442199,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.835922122001648,0.4362494647502899,0.4182138741016388,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.8440406918525696,0.5276377201080322,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7446517944335938,0.3048361539840698,0.2943194806575775,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.5919021368026733,0.1508973389863968,0.7060815691947937,284.8621826171875,284.95001220703125,297.22119140625,290.54083251953125,297.0403747558594,296.9740905761719,284.8630676269531,1.0,0.5396038293838501,0.3600577116012573,0.3600577116012573,1.0,1.0,-2.6360902786254883,0.6641988754272461,1.9718912839889529,-0.0395336151123046,0.8510022163391113,0.8510022163391113,0.0,176.99273681640625,169.0,37632.62109375,0.0,1838.314208984375,1.0,280.9578857421875,283.4549560546875,293.5760498046875,296.06463623046875,293.1499938964844,293.1499938964844,281.25,39140.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473126888275146,1.0,0.0,0.0,3.5992743968963623,3.599298477172852,8.644167905913491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.44287109375,0.0,1500.634033203125,1895.4371337890625,0.0,2910.107666015625,0.8957094550132751,1.0,0.0,3.0,1.0,0.0
18125520,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7189058065414429,0.2714323699474334,0.2495873570442199,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.835922122001648,0.4362494647502899,0.4182138741016388,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.8440406918525696,0.5276377201080322,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7446517944335938,0.3048361539840698,0.2943194806575775,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.5919021368026733,0.1508973389863968,0.7060815691947937,284.8621826171875,284.95001220703125,297.22119140625,290.54083251953125,297.0403747558594,296.9740905761719,284.8630676269531,1.0,0.5396038293838501,0.3600577116012573,0.3600577116012573,1.0,1.0,-2.6360902786254883,0.6641988754272461,1.9718912839889529,-0.0395336151123046,0.8510022163391113,0.8510022163391113,0.0,176.99273681640625,169.0,37632.62109375,0.0,1838.314208984375,1.0,280.9578857421875,283.4549560546875,293.5760498046875,296.06463623046875,293.1499938964844,293.1499938964844,281.25,39140.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473126888275146,1.0,0.0,0.0,3.5992743968963623,3.599298477172852,8.644167905913491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.44287109375,0.0,1500.634033203125,1895.4371337890625,0.0,2910.107666015625,0.8957094550132751,1.0,0.0,3.0,1.0,0.0
18125580,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7165788412094116,0.2688019275665283,0.2469646334648132,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8335039615631104,0.4322514832019806,0.4141733348369598,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8401820659637451,0.5274114608764648,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7423086762428284,0.301800787448883,0.2912612855434418,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5884855389595032,0.1485945731401443,0.6952638626098633,284.9909362792969,284.95001220703125,297.1741027832031,290.5140991210937,297.0272216796875,296.9732971191406,284.9895935058594,1.0,0.5361775159835815,0.3614951372146606,0.3614951372146606,1.0,1.0,-2.6111342906951904,0.6595686674118042,1.951565742492676,-0.0376912541687488,0.9422194957733154,0.9422194957733154,0.0,176.1024169921875,172.0,36507.6171875,0.0,1797.39892578125,1.0,281.24188232421875,283.60955810546875,293.46826171875,295.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,33658.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338776230812073,1.0,0.0,0.0,3.6864492893218994,3.6864731311798096,9.067964015230244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.65234375,0.0,1556.404052734375,1895.4371337890625,0.0,2784.5712890625,0.9118018746376038,1.0,0.0,3.0,1.0,0.0
18125640,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7165788412094116,0.2688019275665283,0.2469646334648132,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8335039615631104,0.4322514832019806,0.4141733348369598,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8401820659637451,0.5274114608764648,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7423086762428284,0.301800787448883,0.2912612855434418,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5884855389595032,0.1485945731401443,0.6952638626098633,284.9909362792969,284.95001220703125,297.1741027832031,290.5140991210937,297.0272216796875,296.9732971191406,284.9895935058594,1.0,0.5361775159835815,0.3614951372146606,0.3614951372146606,1.0,1.0,-2.6111342906951904,0.6595686674118042,1.951565742492676,-0.0376912541687488,0.9422194957733154,0.9422194957733154,0.0,176.1024169921875,172.0,36507.6171875,0.0,1797.39892578125,1.0,281.24188232421875,283.60955810546875,293.46826171875,295.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,33658.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338776230812073,1.0,0.0,0.0,3.6864492893218994,3.6864731311798096,9.067964015230244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.65234375,0.0,1556.404052734375,1895.4371337890625,0.0,2784.5712890625,0.9118018746376038,1.0,0.0,3.0,1.0,0.0
18125700,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7151618003845215,0.2672833800315857,0.2457937449216842,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8319751024246216,0.4300263226032257,0.4122964441776275,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9990000128746032,0.837381899356842,0.5281257033348083,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.740860641002655,0.300126701593399,0.2898427248001098,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.5865061283111572,0.1473714858293533,0.6902055740356445,284.84991455078125,284.95001220703125,297.15155029296875,290.50146484375,297.0204772949219,296.97235107421875,284.8424072265625,1.0,0.5349870920181274,0.3622138500213623,0.3622138500213623,1.0,1.0,-2.600549936294556,0.6578515768051147,1.942698359489441,-0.0366250984370708,0.8407421708106995,0.8407421708106995,0.0,176.14781188964844,172.0,37144.06640625,0.0,1782.1094970703125,1.0,280.9968566894531,283.4454650878906,293.5290222167969,296.02001953125,293.1499938964844,293.1499938964844,280.95001220703125,38445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403911590576172,1.0,0.0,0.0,3.64005970954895,3.6400840282440186,8.841181511343166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4814453125,0.0,1540.385986328125,1895.4371337890625,0.0,2845.3701171875,0.9020549058914183,1.0,0.0,3.0,1.0,0.0
18125760,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7130581140518188,0.2655896544456482,0.2443404197692871,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8298072814941406,0.427593469619751,0.4100885689258575,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.8338524103164673,0.5297240614891052,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7388373017311096,0.2982867956161499,0.2881819009780884,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.583915114402771,0.1460283398628235,0.6845225095748901,284.85870361328125,284.95001220703125,297.1297302246094,290.48931884765625,297.0130310058594,296.9701232910156,284.8624572753906,1.0,0.5339882373809814,0.362938791513443,0.362938791513443,1.0,1.0,-2.5892491340637207,0.6558989882469177,1.933350205421448,-0.0356050133705139,0.811825692653656,0.811825692653656,0.0,176.63192749023438,160.0,36688.4140625,0.0,1767.817138671875,1.0,280.9576110839844,283.478515625,293.51104736328125,295.9445495605469,293.1499938964844,293.1499938964844,281.25,42129.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427172303199768,1.0,0.0,0.0,3.4712209701538086,3.4712443351745605,8.040032639655692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.12744140625,0.0,1386.833984375,1895.4371337890625,0.0,2867.112548828125,0.8703292608261108,1.0,0.0,3.0,1.0,0.0
18125820,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7129614949226379,0.2631242573261261,0.2418097555637359,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8298540115356445,0.423703134059906,0.4060803353786468,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8289074897766113,0.524451494216919,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7386642098426819,0.2953239381313324,0.285098671913147,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5823032855987549,0.1436676383018493,0.6729797720909119,284.9864501953125,284.95001220703125,297.0882873535156,290.4665832519531,297.0013122558594,296.9692687988281,284.98492431640625,1.0,0.5274703502655029,0.364388644695282,0.364388644695282,1.0,1.0,-2.5574984550476074,0.6489169001579285,1.908581614494324,-0.0341358371078968,0.902006983757019,0.902006983757019,0.0,172.9537811279297,148.0,35562.62890625,0.0,1706.208251953125,1.0,281.2408142089844,283.62841796875,293.4074401855469,295.7136535644531,293.1499938964844,293.1499938964844,280.95001220703125,34141.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264225721359253,1.0,0.0,0.0,3.5606675148010254,3.560690402984619,8.45972294882813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.3896484375,0.0,1422.470703125,1895.4371337890625,0.0,2715.1689453125,0.8839335441589355,1.0,0.0,3.0,1.0,0.0
18125880,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7129614949226379,0.2631242573261261,0.2418097555637359,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8298540115356445,0.423703134059906,0.4060803353786468,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8289074897766113,0.524451494216919,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7386642098426819,0.2953239381313324,0.285098671913147,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5823032855987549,0.1436676383018493,0.6729797720909119,284.9864501953125,284.95001220703125,297.0882873535156,290.4665832519531,297.0013122558594,296.9692687988281,284.98492431640625,1.0,0.5274703502655029,0.364388644695282,0.364388644695282,1.0,1.0,-2.5574984550476074,0.6489169001579285,1.908581614494324,-0.0341358371078968,0.902006983757019,0.902006983757019,0.0,172.9537811279297,148.0,35562.62890625,0.0,1706.208251953125,1.0,281.2408142089844,283.62841796875,293.4074401855469,295.7136535644531,293.1499938964844,293.1499938964844,280.95001220703125,34141.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264225721359253,1.0,0.0,0.0,3.5606675148010254,3.560690402984619,8.45972294882813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.3896484375,0.0,1422.470703125,1895.4371337890625,0.0,2715.1689453125,0.8839335441589355,1.0,0.0,3.0,1.0,0.0
18125940,296.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.7149353623390198,0.0,0.2390026599168777,296.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.8322904706001282,0.0,0.4017833173274994,296.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.0,0.5140327215194702,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.7406145334243774,0.0,0.2818085253238678,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.5827612280845642,0.0,0.6609228849411011,284.8703918457031,294.1499938964844,297.04998779296875,290.4460754394531,296.9891967773437,296.9667053222656,284.8729858398437,0.0,0.0,0.3658384680747986,0.3658384680747986,1.0,1.0,-2.5180180072784424,0.6392926573753357,1.878725290298462,-0.0333061814308166,0.0,0.0,0.0,166.48101806640625,60.0,35433.92578125,0.0,1623.2525634765625,0.0,280.95953369140625,283.52117919921875,293.4545288085937,295.8139953613281,293.1499938964844,293.1499938964844,278.1499938964844,42619.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.301382780075073,3.3014047145843506,7.272521997947479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1223.5992431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.7149353623390198,0.0,0.2390026599168777,296.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.8322904706001282,0.0,0.4017833173274994,296.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.0,0.5140327215194702,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.7406145334243774,0.0,0.2818085253238678,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.5827612280845642,0.0,0.6609228849411011,284.8703918457031,294.1499938964844,297.04998779296875,290.4460754394531,296.9891967773437,296.9667053222656,284.8729858398437,0.0,0.0,0.3658384680747986,0.3658384680747986,1.0,1.0,-2.5180180072784424,0.6392926573753357,1.878725290298462,-0.0333061814308166,0.0,0.0,0.0,166.48101806640625,60.0,35433.92578125,0.0,1623.2525634765625,0.0,280.95953369140625,283.52117919921875,293.4545288085937,295.8139953613281,293.1499938964844,293.1499938964844,278.1499938964844,42619.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.301382780075073,3.3014047145843506,7.272521997947479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1223.5992431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,0.0008832340827211,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.3560345768928528,0.0,0.0009300918318331,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.3560345768928528,0.0,0.000686963670887,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0009300886304117,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0044118789955973,286.9862365722656,294.1499938964844,297.0286865234375,290.4344787597656,296.5973815917969,296.9090881347656,283.8207702636719,0.0,0.0,0.2808114886283874,0.2808114886283874,1.0,1.0,-0.0094173150137066,0.0022062314674258,0.0072110840119421,-0.0192986447364091,0.0,0.0,0.0,-0.0523302890360355,60.0,1776.9930419921875,0.0,-6.039854270056821e-06,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,-8.149072527885433e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3358564058960796e-16,-2.3372926561372677e-16,-1.2306790528234853e-21,-4.4470679851256473e-14,-4.4470554490380274e-14,-1.2698407597410398e-19,0.0,0.0,-0.0,0.0,0.0,3.919623252385249e-28,6.897987726015099e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
