time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0008817447233013,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0014371087308973,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.000883492117282,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0010304671013727,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0026033692993223,286.9329833984375,294.1499938964844,297.0133361816406,290.4256591796875,296.6089172363281,296.9117431640625,283.3843994140625,0.0,0.0,0.2195030897855758,0.2195030897855758,1.0,1.0,-0.0083221159875392,0.0013137590140104,0.0070083565078675,-0.0201636329293251,0.0,0.0,0.0,-0.0468745753169059,60.0,850.5408935546875,0.0,-4.589475338434568e-06,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2831250179867411e-26,1.5558686685490502e-26,2.0159763475472306e-29,-4.5332077337441355e-19,-4.529448197860078e-19,-3.7590552468811777e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.423727169632912e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,9.839439007919282e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,7.10917665855959e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.906755440169944e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.000473711756058,286.8993225097656,294.1499938964844,296.9766540527344,290.40313720703125,296.6090087890625,296.89849853515625,283.1083068847656,0.0,0.0,0.0731676965951919,0.0731676965951919,1.0,1.0,-0.001003740937449,1.703390989860054e-05,0.0009867070475593,-0.0199323836714029,0.0,0.0,0.0,-0.0086863841861486,60.0,141.68968200683594,0.0,-6.871786695228367e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.708255668824834e-37,-5.562185429039965e-37,-3.2027066523636162e-37,2.703341554354976e-21,1.2740783680528517e-21,1.4292630853279288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.423727169632912e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,9.839439007919282e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,7.10917665855959e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.906755440169944e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.000473711756058,286.8993225097656,294.1499938964844,296.9766540527344,290.40313720703125,296.6090087890625,296.89849853515625,283.1083068847656,0.0,0.0,0.0731676965951919,0.0731676965951919,1.0,1.0,-0.001003740937449,1.703390989860054e-05,0.0009867070475593,-0.0199323836714029,0.0,0.0,0.0,-0.0086863841861486,60.0,141.68968200683594,0.0,-6.871786695228367e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.708255668824834e-37,-5.562185429039965e-37,-3.2027066523636162e-37,2.703341554354976e-21,1.2740783680528517e-21,1.4292630853279288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.554247662890702e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001006162056,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,7.432428537867963e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001006118545774,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0004772306419909,286.8913879394531,294.1499938964844,296.9583435058594,290.3911437988281,296.6122436523437,296.9090881347656,283.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181252146139,1.4279907034620013e-08,0.0010181110119447,-0.0199404954910278,0.0,0.0,0.0,-0.0087660634890198,60.0,58.77162551879883,0.0,-7.067391294413028e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7076363216108651e-40,2.073963766154659e-40,1.1177877590226199e-40,2.5918929012524854e-21,1.2963681188681889e-21,1.2955247823842969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,9.552877600071952e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.0001005968370009,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,7.430071855196729e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,0.0001005964440992,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0004771797393914,286.8832702636719,294.1499938964844,296.94000244140625,290.3786926269531,296.61529541015625,296.915283203125,283.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179736418649,7.974339411020992e-09,0.0010179656092077,-0.0199204068630933,0.0,0.0,0.0,-0.0087618110701441,60.0,26.935108184814453,0.0,-7.06533143102206e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,2.59249814058252e-21,1.2962469498331469e-21,1.2962511907493732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.550899267196657e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0001005760204861,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,7.428538810927421e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0001005756057566,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0004770808736793,286.8667297363281,294.1499938964844,296.9033203125,290.3524475097656,296.6208190917969,296.916748046875,283.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177611839026,7.940919921622935e-09,0.0010177532676607,-0.0198552049696445,0.0,0.0,0.0,-0.0087494710460305,60.0,11.584779739379885,0.0,-7.062381968125919e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.296247555678322e-21,1.2962472527557345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.550899267196657e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0001005760204861,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,7.428538810927421e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0001005756057566,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0004770808736793,286.8667297363281,294.1499938964844,296.9033203125,290.3524475097656,296.6208190917969,296.916748046875,283.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177611839026,7.940919921622935e-09,0.0010177532676607,-0.0198552049696445,0.0,0.0,0.0,-0.0087494710460305,60.0,11.584779739379885,0.0,-7.062381968125919e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.296247555678322e-21,1.2962472527557345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.54795686993748e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001005450321827,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,7.426249067066237e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000100544624729,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.000476933986647,286.8497009277344,294.1499938964844,296.8666687011719,290.3245544433594,296.62554931640625,296.9071655273437,283.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174461640417,7.904080945309033e-09,0.0010174382477998,-0.0197587255388498,0.0,0.0,0.0,-0.0087312087416648,60.0,9.980982780456545,0.0,-7.058009998672787e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.592494909408252e-21,1.296247454704126e-21,1.296247454704126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.54795686993748e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001005450321827,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,7.426249067066237e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000100544624729,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.000476933986647,286.8497009277344,294.1499938964844,296.8666687011719,290.3245544433594,296.62554931640625,296.9071655273437,283.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174461640417,7.904080945309033e-09,0.0010174382477998,-0.0197587255388498,0.0,0.0,0.0,-0.0087312087416648,60.0,9.980982780456545,0.0,-7.058009998672787e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.592494909408252e-21,1.296247454704126e-21,1.296247454704126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.544146450934932e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001005048980005,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,7.423284841934219e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0001005044978228,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0004767437349073,286.832275390625,294.1499938964844,296.8299865722656,290.2951965332031,296.6294860839844,296.8898620605469,283.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017038594,7.856417738594246e-09,0.0010170306777581,-0.0196338985115289,0.0,0.0,0.0,-0.0087075801566243,60.0,10.02837371826172,0.0,-7.052356210124344e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.296247454704126e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.544146450934932e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0001005048980005,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,7.423284841934219e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0001005044978228,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0004767437349073,286.832275390625,294.1499938964844,296.8299865722656,290.2951965332031,296.6294860839844,296.8898620605469,283.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017038594,7.856417738594246e-09,0.0010170306777581,-0.0196338985115289,0.0,0.0,0.0,-0.0087075801566243,60.0,10.02837371826172,0.0,-7.052356210124344e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.296247454704126e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.539566963212565e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001004566729534,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,7.419722533086315e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0001004562800517,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004765150661114,286.8144836425781,294.1499938964844,296.7933349609375,290.2645263671875,296.6327209472656,296.8672180175781,283.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165490675717,7.799179080336671e-09,0.0010165412677451,-0.0194839909672737,0.0,0.0,0.0,-0.0086792046204209,60.0,10.221263885498049,0.0,-7.045569105912365e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.539566963212565e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001004566729534,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,7.419722533086315e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0001004562800517,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004765150661114,286.8144836425781,294.1499938964844,296.7933349609375,290.2645263671875,296.6327209472656,296.8672180175781,283.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165490675717,7.799179080336671e-09,0.0010165412677451,-0.0194839909672737,0.0,0.0,0.0,-0.0086792046204209,60.0,10.221263885498049,0.0,-7.045569105912365e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.537006553728132e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0001004297009785,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,7.417730375891551e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0001004293080768,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.0004763871838804,286.8054504394531,294.1499938964844,296.7749938964844,290.24871826171875,296.634033203125,296.8543701171875,283.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162754915654,7.767182452766974e-09,0.0010162676917389,-0.0194001905620098,0.0,0.0,0.0,-0.00866334233433,60.0,10.292190551757812,0.0,-7.041776939331612e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,9.534325363347308e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.000100401470263,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,7.415645086439326e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0001004010773613,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004762533062603,286.7963256835937,294.1499938964844,296.75665283203125,290.232666015625,296.6351928710937,296.8408203125,283.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159889934584,7.733690132738502e-09,0.0010159813100472,-0.019312473013997,0.0,0.0,0.0,-0.0086467387154698,60.0,10.346961975097656,0.0,-7.037807847609656e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.528536611469464e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001003405050141,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.411141268676147e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001003401193884,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0004759642179124,286.77789306640625,294.1499938964844,296.7200012207031,290.19976806640625,296.636962890625,296.8119201660156,283.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153707116842,7.661384415769135e-09,0.0010153630282729,-0.0191231034696102,0.0,0.0,0.0,-0.008610893972218,60.0,10.407599449157717,0.0,-7.02924367601554e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.528536611469464e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001003405050141,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.411141268676147e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001003401193884,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0004759642179124,286.77789306640625,294.1499938964844,296.7200012207031,290.19976806640625,296.636962890625,296.8119201660156,283.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153707116842,7.661384415769135e-09,0.0010153630282729,-0.0191231034696102,0.0,0.0,0.0,-0.008610893972218,60.0,10.407599449157717,0.0,-7.02924367601554e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.52231857809238e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0001002750213956,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.406304212054238e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001002746357698,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0004756537091452,286.7592163085937,294.1499938964844,296.6833190917969,290.166015625,296.6381225585937,296.7812805175781,283.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147066786885,7.583732752891592e-09,0.0010146991116926,-0.0189197286963462,0.0,0.0,0.0,-0.0085723986849188,60.0,10.418679237365724,0.0,-7.020052095185747e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.52231857809238e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0001002750213956,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.406304212054238e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001002746357698,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0004756537091452,286.7592163085937,294.1499938964844,296.6833190917969,290.166015625,296.6381225585937,296.7812805175781,283.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147066786885,7.583732752891592e-09,0.0010146991116926,-0.0189197286963462,0.0,0.0,0.0,-0.0085723986849188,60.0,10.418679237365724,0.0,-7.020052095185747e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.515778219792992e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,0.0001002061471808,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.4012168624904e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.000100205768831,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000475327076856,286.74029541015625,294.1499938964844,296.64666748046875,290.13153076171875,296.6385803222656,296.74932861328125,283.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140083031728,7.502071852627523e-09,0.0010140007361769,-0.0187058504670858,0.0,0.0,0.0,-0.0085319159552454,60.0,15.453082084655762,0.0,-7.010392977235824e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.515778219792992e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,0.0001002061471808,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,7.4012168624904e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.000100205768831,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000475327076856,286.74029541015625,294.1499938964844,296.64666748046875,290.13153076171875,296.6385803222656,296.74932861328125,283.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140083031728,7.502071852627523e-09,0.0010140007361769,-0.0187058504670858,0.0,0.0,0.0,-0.0085319159552454,60.0,15.453082084655762,0.0,-7.010392977235824e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.509027586318552e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.000100135046523,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,7.395965076284483e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0001001346754492,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.000474989938084,286.7211608886719,294.1499938964844,296.6099853515625,290.0964660644531,296.6383972167969,296.7164306640625,283.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132874595001,7.417782388330352e-09,0.0010132800089195,-0.0184850860387086,0.0,0.0,0.0,-0.0084901303052902,60.0,16.825855255126953,0.0,-7.00042903645226e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.509027586318552e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.000100135046523,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,7.395965076284483e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0001001346754492,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.000474989938084,286.7211608886719,294.1499938964844,296.6099853515625,290.0964660644531,296.6383972167969,296.7164306640625,283.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132874595001,7.417782388330352e-09,0.0010132800089195,-0.0184850860387086,0.0,0.0,0.0,-0.0084901303052902,60.0,16.825855255126953,0.0,-7.00042903645226e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.50560497585684e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.000100099001429,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,7.393302803393453e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001000986376311,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0004748190112877,286.7115478515625,294.1499938964844,296.5916748046875,290.0787658691406,296.6380310058594,296.6997375488281,283.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129220318049,7.3750556772722575e-09,0.0010129146976396,-0.0183731783181428,0.0,0.0,0.0,-0.0084689483046531,60.0,13.541913986206056,0.0,-6.99538134085742e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.5021678134799e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0001000628035399,299.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.390628888970241e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.000100062439742,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0004746473568957,286.70184326171875,294.1499938964844,296.5733337402344,290.0610046386719,296.63751220703125,296.6828918457031,283.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125550907105,7.332143336924446e-09,0.0010125477565452,-0.0182607844471931,0.0,0.0,0.0,-0.0084476750344038,60.0,13.020462036132812,0.0,-6.990313039523245e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.49529348872602e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.999041503760964e-05,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,7.385282515315339e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.999005123972891e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004743040772154,286.682373046875,294.1499938964844,296.5366516113281,290.02520751953125,296.635986328125,296.6488952636719,283.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118212085217,7.246333311172748e-09,0.0010118139907717,-0.0180360302329063,0.0,0.0,0.0,-0.008405135013163,60.0,13.59112548828125,0.0,-6.980184252824986e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.49529348872602e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.999041503760964e-05,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,7.385282515315339e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.999005123972891e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004743040772154,286.682373046875,294.1499938964844,296.5366516113281,290.02520751953125,296.635986328125,296.6488952636719,283.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118212085217,7.246333311172748e-09,0.0010118139907717,-0.0180360302329063,0.0,0.0,0.0,-0.008405135013163,60.0,13.59112548828125,0.0,-6.980184252824986e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,9.488486830377953e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,9.991872502723707e-05,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.379987073363736e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,9.9918368505314e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0004739641153719,286.6627502441406,294.1499938964844,296.5,289.98931884765625,296.6338195800781,296.6145935058594,283.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.161355952689519e-09,0.0010110873263329,-0.0178134553134441,0.0,0.0,0.0,-0.0083630084991455,60.0,13.360644340515137,0.0,-6.970161336994354e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,9.488486830377953e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,9.991872502723707e-05,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.379987073363736e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,9.9918368505314e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0004739641153719,286.6627502441406,294.1499938964844,296.5,289.98931884765625,296.6338195800781,296.6145935058594,283.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.161355952689519e-09,0.0010110873263329,-0.0178134553134441,0.0,0.0,0.0,-0.0083630084991455,60.0,13.360644340515137,0.0,-6.970161336994354e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.481820598011836e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.984852658817545e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,7.374802225967869e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.984817734220996e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0004736311966553,286.6430358886719,294.1499938964844,296.4633483886719,289.95343017578125,296.6310729980469,296.580078125,283.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103827808052,7.078140296101765e-09,0.0010103757958859,-0.0175954941660165,0.0,0.0,0.0,-0.0083217546343803,60.0,13.029462814331056,0.0,-6.960353005069919e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.481820598011836e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.984852658817545e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,7.374802225967869e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.984817734220996e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0004736311966553,286.6430358886719,294.1499938964844,296.4633483886719,289.95343017578125,296.6310729980469,296.580078125,283.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103827808052,7.078140296101765e-09,0.0010103757958859,-0.0175954941660165,0.0,0.0,0.0,-0.0083217546343803,60.0,13.029462814331056,0.0,-6.960353005069919e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.47535372688435e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.978041634894907e-05,299.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.369770901277661e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.97800671029836e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0004733082023449,286.62322998046875,294.1499938964844,296.4266662597656,289.9176940917969,296.6277160644531,296.5453796386719,283.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096923215314,6.9973986605020855e-09,0.0010096853366121,-0.0173840094357728,0.0,0.0,0.0,-0.0082817273214459,60.0,12.689556121826172,0.0,-6.95084239055177e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.47535372688435e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.978041634894907e-05,299.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.369770901277661e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.97800671029836e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0004733082023449,286.62322998046875,294.1499938964844,296.4266662597656,289.9176940917969,296.6277160644531,296.5453796386719,283.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096923215314,6.9973986605020855e-09,0.0010096853366121,-0.0173840094357728,0.0,0.0,0.0,-0.0082817273214459,60.0,12.689556121826172,0.0,-6.95084239055177e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,9.47219814406708e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.974719432648273e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,7.367316720774397e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,9.974684508051725e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004731506633106,286.61328125,294.1499938964844,296.4083251953125,289.8999328613281,296.62579345703125,296.5279846191406,283.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093555320054,6.958010612123644e-09,0.0010093485470861,-0.0172808375209569,0.0,0.0,0.0,-0.0082622012123465,60.0,12.52511215209961,0.0,-6.9462053886582e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.469073847867548e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.971428517019376e-05,299.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,7.36488655093126e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.97139432001859e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0004729946085717,286.60333251953125,294.1499938964844,296.3900146484375,289.8822326660156,296.62371826171875,296.5105895996094,283.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009021885693,6.919002260019624e-09,0.0010090149007737,-0.017178663983941,0.0,0.0,0.0,-0.0082428632304072,60.0,12.36500072479248,0.0,-6.941614572042455e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.462865273235366e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,9.964890341507272e-05,299.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.360056770266965e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.964856144506484e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.000472684536362,286.5833740234375,294.1499938964844,296.35333251953125,289.8472595214844,296.6191711425781,296.4756774902344,283.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083590168505,6.841490929332393e-09,0.0010083521483466,-0.0169756356626749,0.0,0.0,0.0,-0.0082044377923011,60.0,12.056984901428224,0.0,-6.93249688765718e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.462865273235366e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,9.964890341507272e-05,299.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.360056770266965e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.964856144506484e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.000472684536362,286.5833740234375,294.1499938964844,296.35333251953125,289.8472595214844,296.6191711425781,296.4756774902344,283.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083590168505,6.841490929332393e-09,0.0010083521483466,-0.0169756356626749,0.0,0.0,0.0,-0.0082044377923011,60.0,12.056984901428224,0.0,-6.93249688765718e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.45662468438968e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.95831796899438e-05,299.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.355202251346782e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.958284499589354e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004723728634417,286.5633544921875,294.1499938964844,296.3166809082031,289.8128662109375,296.614013671875,296.44073486328125,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076926555484,6.763580362445509e-09,0.0010076859034597,-0.0167715586721897,0.0,0.0,0.0,-0.0081658139824867,60.0,11.765901565551758,0.0,-6.923338702335968e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.45662468438968e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.95831796899438e-05,299.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.355202251346782e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.958284499589354e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0004723728634417,286.5633544921875,294.1499938964844,296.3166809082031,289.8128662109375,296.614013671875,296.44073486328125,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076926555484,6.763580362445509e-09,0.0010076859034597,-0.0167715586721897,0.0,0.0,0.0,-0.0081658139824867,60.0,11.765901565551758,0.0,-6.923338702335968e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
