time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.450266952626409e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.951621905202046e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.35025605536066e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.951589163392782e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0004720553406514,286.5433349609375,294.1499938964844,296.2799987792969,289.7792053222656,296.6083068847656,296.40576171875,283.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070139542222,6.6842145152179455e-09,0.0010070073185488,-0.016563668847084,0.0,0.0,0.0,-0.0081264683976769,60.0,11.490839004516602,0.0,-6.914014960557324e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.450266952626409e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.951621905202046e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.35025605536066e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.951589163392782e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0004720553406514,286.5433349609375,294.1499938964844,296.2799987792969,289.7792053222656,296.6083068847656,296.40576171875,283.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070139542222,6.6842145152179455e-09,0.0010070073185488,-0.016563668847084,0.0,0.0,0.0,-0.0081264683976769,60.0,11.490839004516602,0.0,-6.914014960557324e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.443736053071916e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,9.94474467006512e-05,299.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.345175981754437e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.944711928255856e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0004717292031273,286.5233154296875,294.1499938964844,296.24334716796875,289.7464294433594,296.60205078125,296.3708190917969,284.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063168592751,6.602694835322609e-09,0.0010063102236017,-0.0163501352071762,0.0,0.0,0.0,-0.0080860564485192,60.0,11.230905532836914,0.0,-6.904445370992107e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.443736053071916e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,9.94474467006512e-05,299.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.345175981754437e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.944711928255856e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0004717292031273,286.5233154296875,294.1499938964844,296.24334716796875,289.7464294433594,296.60205078125,296.3708190917969,284.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063168592751,6.602694835322609e-09,0.0010063102236017,-0.0163501352071762,0.0,0.0,0.0,-0.0080860564485192,60.0,11.230905532836914,0.0,-6.904445370992107e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.440396388527006e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.941227472154424e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.342578464886174e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.94119545794092e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004715624090749,286.5132751464844,294.1499938964844,296.2250061035156,289.7304077148437,296.59869384765625,296.35333251953125,284.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561016174799761e-09,0.0010059538763016,-0.0162409599870443,0.0,0.0,0.0,-0.0080653941258788,60.0,11.106521606445312,0.0,-6.899555415884606e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,9.43700724747032e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.937658614944668e-05,299.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,7.339942385442555e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.937626600731164e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0004713931703008,286.5032653808594,294.1499938964844,296.2066650390625,289.71466064453125,296.59521484375,296.3358764648437,284.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055986931547,6.518718009829172e-09,0.0010055921738967,-0.0161301624029874,0.0,0.0,0.0,-0.0080444253981113,60.0,10.985548973083496,0.0,-6.894593695960793e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.430075442651288e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.930357919074596e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,7.334550173254684e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.930326632456854e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004710469511337,286.4832458496094,294.1499938964844,296.1700134277344,289.6840515136719,296.587890625,296.3009948730469,284.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048587573692,6.432201882233812e-09,0.0010048523545265,-0.0159035362303257,0.0,0.0,0.0,-0.0080015351995825,60.0,10.753318786621094,0.0,-6.88445211949329e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.430075442651288e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.930357919074596e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,7.334550173254684e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.930326632456854e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004710469511337,286.4832458496094,294.1499938964844,296.1700134277344,289.6840515136719,296.587890625,296.3009948730469,284.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048587573692,6.432201882233812e-09,0.0010048523545265,-0.0159035362303257,0.0,0.0,0.0,-0.0080015351995825,60.0,10.753318786621094,0.0,-6.88445211949329e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.422955190530048e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.92286004475318e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.329011714318767e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,9.922828758135438e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004706913605332,286.4632873535156,294.1499938964844,296.1333312988281,289.6547546386719,296.5800170898437,296.2661437988281,284.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040989145636,6.343350289483851e-09,0.0010040926281362,-0.0156707894057035,0.0,0.0,0.0,-0.0079574873670935,60.0,10.53396701812744,0.0,-6.874044089499878e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.422955190530048e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.92286004475318e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.329011714318767e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,9.922828758135438e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004706913605332,286.4632873535156,294.1499938964844,296.1333312988281,289.6547546386719,296.5800170898437,296.2661437988281,284.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040989145636,6.343350289483851e-09,0.0010040926281362,-0.0156707894057035,0.0,0.0,0.0,-0.0079574873670935,60.0,10.53396701812744,0.0,-6.874044089499878e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.415671229362488e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,9.915189002640544e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,7.323345926124603e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.915158443618566e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0004703275626525,286.4433288574219,294.1499938964844,296.0966796875,289.6268920898437,296.5716247558594,296.2313842773437,284.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033216094598,6.25245455410095e-09,0.0010033153230324,-0.0154326846823096,0.0,0.0,0.0,-0.0079124271869659,60.0,10.326929092407228,0.0,-6.86340513311734e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.415671229362488e-05,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,9.915189002640544e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,7.323345926124603e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.915158443618566e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0004703275626525,286.4433288574219,294.1499938964844,296.0966796875,289.6268920898437,296.5716247558594,296.2313842773437,284.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033216094598,6.25245455410095e-09,0.0010033153230324,-0.0154326846823096,0.0,0.0,0.0,-0.0079124271869659,60.0,10.326929092407228,0.0,-6.86340513311734e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.408170444658026e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.907290223054588e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,7.317511335713789e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.907259664032608e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004699529381468,286.4234313964844,294.1499938964844,296.0599975585937,289.6006164550781,296.562744140625,296.1967163085937,284.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025211377069,6.1588596445005805e-09,0.0010025150841102,-0.0151875084266066,0.0,0.0,0.0,-0.007866027764976,60.0,10.131685256958008,0.0,-6.85245851173022e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.408170444658026e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.907290223054588e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,7.317511335713789e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.907259664032608e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004699529381468,286.4234313964844,294.1499938964844,296.0599975585937,289.6006164550781,296.562744140625,296.1967163085937,284.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025211377069,6.1588596445005805e-09,0.0010025150841102,-0.0151875084266066,0.0,0.0,0.0,-0.007866027764976,60.0,10.131685256958008,0.0,-6.85245851173022e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.40430909395218e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.90322369034402e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,7.314507820410654e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.903193858917804e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004697601252701,286.4135131835937,294.1499938964844,296.0416564941406,289.5881042480469,296.55810546875,296.1794128417969,284.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021091438829,6.110683514748416e-09,0.0010021030902862,-0.0150613067671656,0.0,0.0,0.0,-0.0078421449288725,60.0,10.038198471069336,0.0,-6.846826750006585e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.400303679285572e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.89900581771508e-05,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.31139225536026e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.89897598628886e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0004695600655395,286.40362548828125,294.1499938964844,296.0233459472656,289.5760498046875,296.5533752441406,296.1621398925781,284.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016817832365,6.060710155963989e-09,0.0010016757296398,-0.0149303963407874,0.0,0.0,0.0,-0.0078173708170652,60.0,9.947449684143066,0.0,-6.840988220346844e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.39186429604888e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.890118235489354e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.304827886400744e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.890088404063135e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.000469138554763,286.38385009765625,294.1499938964844,295.9866638183594,289.5533447265625,296.54351806640625,296.127685546875,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007814271375,5.955425042003526e-09,0.0010007754899561,-0.0146545898169279,0.0,0.0,0.0,-0.007765176706016,60.0,9.774313926696776,0.0,-6.82869512047546e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.39186429604888e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.890118235489354e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.304827886400744e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.890088404063135e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.000469138554763,286.38385009765625,294.1499938964844,295.9866638183594,289.5533447265625,296.54351806640625,296.127685546875,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007814271375,5.955425042003526e-09,0.0010007754899561,-0.0146545898169279,0.0,0.0,0.0,-0.007765176706016,60.0,9.774313926696776,0.0,-6.82869512047546e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.382555435877292e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.880314610200004e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,7.297586125787348e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.880285506369546e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004686735919676,286.3641967773437,294.1499938964844,295.95001220703125,289.5326232910156,296.533203125,296.0934143066406,284.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997885208576,5.839303263144302e-09,0.0009997825836762,-0.0143503909930586,0.0,0.0,0.0,-0.0077076107263565,60.0,9.611286163330078,0.0,-6.815149333760928e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.382555435877292e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.880314610200004e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,7.297586125787348e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.880285506369546e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004686735919676,286.3641967773437,294.1499938964844,295.95001220703125,289.5326232910156,296.533203125,296.0934143066406,284.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997885208576,5.839303263144302e-09,0.0009997825836762,-0.0143503909930586,0.0,0.0,0.0,-0.0077076107263565,60.0,9.611286163330078,0.0,-6.815149333760928e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.37151417019777e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.868687629932538e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.288998313015327e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.86865852610208e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004681221325881,286.3446044921875,294.1499938964844,295.913330078125,289.5137023925781,296.5224304199219,296.0594177246094,284.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986117947846,5.701608074559772e-09,0.0009986060904338,-0.0139896711334586,0.0,0.0,0.0,-0.0076393536292016,60.0,9.457501411437988,0.0,-6.799104568244729e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.37151417019777e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.868687629932538e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.288998313015327e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.86865852610208e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004681221325881,286.3446044921875,294.1499938964844,295.913330078125,289.5137023925781,296.5224304199219,296.0594177246094,284.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986117947846,5.701608074559772e-09,0.0009986060904338,-0.0139896711334586,0.0,0.0,0.0,-0.0076393536292016,60.0,9.457501411437988,0.0,-6.799104568244729e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.356243390357122e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.85260630841367e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,7.277120312210172e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.852577932178974e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004673593793995,286.3251647949219,294.1499938964844,295.8766784667969,289.4961853027344,296.5111999511719,296.0260009765625,284.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996982678771,5.5112105989962865e-09,0.0009969772072508,-0.0134908808395266,0.0,0.0,0.0,-0.0075449612922966,60.0,9.314324378967283,0.0,-6.77694984574373e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.356243390357122e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.85260630841367e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,7.277120312210172e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.852577932178974e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004673593793995,286.3251647949219,294.1499938964844,295.8766784667969,289.4961853027344,296.5111999511719,296.0260009765625,284.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996982678771,5.5112105989962865e-09,0.0009969772072508,-0.0134908808395266,0.0,0.0,0.0,-0.0075449612922966,60.0,9.314324378967283,0.0,-6.77694984574373e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.347717423224822e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.843627776717768e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,7.270489004440606e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.843600128078832e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004669335321523,286.3154602050781,294.1499938964844,295.8583374023437,289.4879455566406,296.50543212890625,296.0094909667969,284.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960735915228,5.404920511153932e-09,0.000996068236418,-0.0132124247029423,0.0,0.0,0.0,-0.0074922684580087,60.0,9.262075424194336,0.0,-6.764597770825277e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.338530799141154e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.833953663473947e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,7.263343286467716e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.833925287239254e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004664746520575,286.3058166503906,294.1499938964844,295.8399963378906,289.48004150390625,296.49957275390625,295.9931945800781,284.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950941894203,5.290389903933601e-09,0.0009950889507308,-0.0129123777151107,0.0,0.0,0.0,-0.0074354913085699,60.0,9.205275535583496,0.0,-6.751300674068261e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.319093805970624e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.813484939513728e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.248225301736966e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.813457290874794e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.0004655038064811,286.2865905761719,294.1499938964844,295.8033447265625,289.4652099609375,296.48748779296875,295.96124267578125,284.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930222295224,5.048091722414938e-09,0.0009930172236636,-0.0122775919735431,0.0,0.0,0.0,-0.0073153739795088,60.0,9.093497276306152,0.0,-6.72321220918093e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.319093805970624e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.813484939513728e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.248225301736966e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.813457290874794e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.0004655038064811,286.2865905761719,294.1499938964844,295.8033447265625,289.4652099609375,296.48748779296875,295.96124267578125,284.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930222295224,5.048091722414938e-09,0.0009930172236636,-0.0122775919735431,0.0,0.0,0.0,-0.0073153739795088,60.0,9.093497276306152,0.0,-6.72321220918093e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.298977965954693e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.792301716515794e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.232579082483426e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.79227406787686e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004644990258384,286.2675476074219,294.1499938964844,295.76666259765625,289.4516296386719,296.4749755859375,295.9301147460937,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908775100484,4.797331421002582e-09,0.0009908727370202,-0.0116206211969256,0.0,0.0,0.0,-0.0071910605765879,60.0,8.986183166503906,0.0,-6.694204301993524e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.298977965954693e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.792301716515794e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.232579082483426e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.79227406787686e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004644990258384,286.2675476074219,294.1499938964844,295.76666259765625,289.4516296386719,296.4749755859375,295.9301147460937,284.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908775100484,4.797331421002582e-09,0.0009908727370202,-0.0116206211969256,0.0,0.0,0.0,-0.0071910605765879,60.0,8.986183166503906,0.0,-6.694204301993524e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.278969810111448e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.77123127086088e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.217016536742449e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.77120507741347e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0004634996585082,286.24859619140625,294.1499938964844,295.7300109863281,289.439208984375,296.46209716796875,295.8997497558594,284.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887444321066,4.5479220389665906e-09,0.000988739891909,-0.010967175476253,0.0,0.0,0.0,-0.0070674167945981,60.0,8.884068489074707,0.0,-6.665415241968732e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.278969810111448e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.77123127086088e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,7.217016536742449e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.77120507741347e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0004634996585082,286.24859619140625,294.1499938964844,295.7300109863281,289.439208984375,296.46209716796875,295.8997497558594,284.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887444321066,4.5479220389665906e-09,0.000988739891909,-0.010967175476253,0.0,0.0,0.0,-0.0070674167945981,60.0,8.884068489074707,0.0,-6.665415241968732e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.259712533093988e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.75095244939439e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.202038250397891e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.75092625594698e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0004625377769116,286.2298278808594,294.1499938964844,295.6933288574219,289.42791748046875,296.4488220214844,295.8701171875,284.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866914479061,4.307867840225299e-09,0.0009866871405392,-0.0103382272645831,0.0,0.0,0.0,-0.0069484114646911,60.0,8.787468910217285,0.0,-6.637764471406626e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.259712533093988e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.75095244939439e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.202038250397891e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.75092625594698e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0004625377769116,286.2298278808594,294.1499938964844,295.6933288574219,289.42791748046875,296.4488220214844,295.8701171875,284.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866914479061,4.307867840225299e-09,0.0009866871405392,-0.0103382272645831,0.0,0.0,0.0,-0.0069484114646911,60.0,8.787468910217285,0.0,-6.637764471406626e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,9.250521543435752e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.741273970576005e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,7.194889622041956e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.741247777128592e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.00046207869309,286.22052001953125,294.1499938964844,295.67498779296875,289.42266845703125,296.4420166015625,295.8555908203125,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857120458036,4.193298153154501e-09,0.000985707854852,-0.0100380470976233,0.0,0.0,0.0,-0.0068916156888008,60.0,8.7415132522583,0.0,-6.624588166914691e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.24163978197612e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.73192072706297e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,7.187981100287288e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.73189453361556e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0004616350634023,286.2112121582031,294.1499938964844,295.6566772460937,289.41766357421875,296.43511962890625,295.8412475585937,284.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847652399912,4.0825778313546834e-09,0.0009847611654549,-0.0097479503601789,0.0,0.0,0.0,-0.0068367272615432,60.0,8.696982383728027,0.0,-6.611866609773642e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.224698442267254e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.714080078992993e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.174803613452241e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.714054613141344e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0004607888695318,286.1927490234375,294.1499938964844,295.6199951171875,289.4084167480469,296.42108154296875,295.8128967285156,284.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829584741964,3.871384546272338e-09,0.0009829546324908,-0.0091945994645357,0.0,0.0,0.0,-0.0067320270463824,60.0,8.611473083496094,0.0,-6.587634970856017e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.224698442267254e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.714080078992993e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.174803613452241e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.714054613141344e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0004607888695318,286.1927490234375,294.1499938964844,295.6199951171875,289.4084167480469,296.42108154296875,295.8128967285156,284.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829584741964,3.871384546272338e-09,0.0009829546324908,-0.0091945994645357,0.0,0.0,0.0,-0.0067320270463824,60.0,8.611473083496094,0.0,-6.587634970856017e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.208950359607115e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.697496716398746e-05,299.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.162555266404524e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.697471250547096e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.000460002280306,286.1744384765625,294.1499938964844,295.5833435058594,289.40008544921875,296.4066467285156,295.7850952148437,284.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812796488404,3.675063142694057e-09,0.0009812759235501,-0.0086802067235112,0.0,0.0,0.0,-0.0066347019746899,60.0,8.531505584716797,0.0,-6.565149135440151e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
