time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.208950359607115e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.697496716398746e-05,299.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.162555266404524e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.697471250547096e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.000460002280306,286.1744384765625,294.1499938964844,295.5833435058594,289.40008544921875,296.4066467285156,295.7850952148437,284.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812796488404,3.675063142694057e-09,0.0009812759235501,-0.0086802067235112,0.0,0.0,0.0,-0.0066347019746899,60.0,8.531505584716797,0.0,-6.565149135440151e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.19393278309144e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,9.681680967332797e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.150873716454953e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.681656229076908e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004592521581798,286.1562805175781,294.1499938964844,295.5466613769531,289.39263916015625,296.391845703125,295.75787353515625,284.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796783560886,3.487836686133505e-09,0.000979674863629,-0.0081896381452679,0.0,0.0,0.0,-0.0065418859012424,60.0,8.456441879272461,0.0,-6.543741193354435e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.19393278309144e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,9.681680967332797e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.150873716454953e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.681656229076908e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004592521581798,286.1562805175781,294.1499938964844,295.5466613769531,289.39263916015625,296.391845703125,295.75787353515625,284.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796783560886,3.487836686133505e-09,0.000979674863629,-0.0081896381452679,0.0,0.0,0.0,-0.0065418859012424,60.0,8.456441879272461,0.0,-6.543741193354435e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.179125481750816e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.66608786256984e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.139356603147462e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.66606312431395e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004585125425364,286.1382751464844,294.1499938964844,295.510009765625,289.3860168457031,296.376708984375,295.7312927246094,284.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780996479094,3.303240125873685e-09,0.0009780963882803,-0.0077059539034962,0.0,0.0,0.0,-0.0064503727480769,60.0,8.385710716247559,0.0,-6.522668627439998e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,9.179125481750816e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.66608786256984e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.139356603147462e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,9.66606312431395e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0004585125425364,286.1382751464844,294.1499938964844,295.510009765625,289.3860168457031,296.376708984375,295.7312927246094,284.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780996479094,3.303240125873685e-09,0.0009780963882803,-0.0077059539034962,0.0,0.0,0.0,-0.0064503727480769,60.0,8.385710716247559,0.0,-6.522668627439998e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.171495912596583e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,9.658053750172256e-05,299.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,7.133422332117334e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.65802973951213e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0004581314860843,286.1293640136719,294.1499938964844,295.4916687011719,289.3829650878906,296.36895751953125,295.7183532714844,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772862540557,3.208131760246146e-09,0.0009772829944267,-0.0074567468836903,0.0,0.0,0.0,-0.0064032231457531,60.0,8.352224349975586,0.0,-6.511824324206827e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,9.16369681362994e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,9.649840649217369e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.127356366254389e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,9.64981663855724e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004577419313136,286.1204833984375,294.1499938964844,295.47332763671875,289.380126953125,296.3611145019531,295.7056884765625,284.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976454175543,3.110907531578277e-09,0.000976451090537,-0.0072019947692751,0.0,0.0,0.0,-0.0063550220802426,60.0,8.319473266601562,0.0,-6.500748384041799e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,9.147616947302596e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.632907313061878e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,7.114848267519847e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.632883302401753e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0004569387238007,286.1028137207031,294.1499938964844,295.4366760253906,289.3749389648437,296.34527587890625,295.6808166503906,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974740483798,2.910454766080761e-09,0.000974737573415,-0.0066767516545951,0.0,0.0,0.0,-0.0062556518241763,60.0,8.255240440368652,0.0,-6.477942093852107e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,9.147616947302596e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,9.632907313061878e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,7.114848267519847e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.632883302401753e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0004569387238007,286.1028137207031,294.1499938964844,295.4366760253906,289.3749389648437,296.34527587890625,295.6808166503906,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974740483798,2.910454766080761e-09,0.000974737573415,-0.0066767516545951,0.0,0.0,0.0,-0.0062556518241763,60.0,8.255240440368652,0.0,-6.477942093852107e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.129876707447691e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,9.614226291887462e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,7.10105086909607e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,9.614202281227335e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0004560526285786,286.0853271484375,294.1499938964844,295.3999938964844,289.370361328125,296.3290710449219,295.657470703125,284.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728494333103,2.6893280935524903e-09,0.0009728466975502,-0.0060973321087658,0.0,0.0,0.0,-0.0061460300348699,60.0,8.193883895874023,0.0,-6.452830092484875e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.129876707447691e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,9.614226291887462e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,7.10105086909607e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,9.614202281227335e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0004560526285786,286.0853271484375,294.1499938964844,295.3999938964844,289.370361328125,296.3290710449219,295.657470703125,284.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728494333103,2.6893280935524903e-09,0.0009728466975502,-0.0060973321087658,0.0,0.0,0.0,-0.0061460300348699,60.0,8.193883895874023,0.0,-6.452830092484875e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.110898099606855e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.594239963917062e-05,299.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.086288678692654e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.594216680852696e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0004551046586129,286.0680236816406,294.1499938964844,295.36334228515625,289.3663635253906,296.31256103515625,295.6358337402344,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708261350169,2.452767544625089e-09,0.0009708236902952,-0.0054774633608758,0.0,0.0,0.0,-0.0060287555679678,60.0,8.134565353393555,0.0,-6.426019183436439e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,9.110898099606855e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.594239963917062e-05,299.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.086288678692654e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.594216680852696e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0004551046586129,286.0680236816406,294.1499938964844,295.36334228515625,289.3663635253906,296.31256103515625,295.6358337402344,284.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708261350169,2.452767544625089e-09,0.0009708236902952,-0.0054774633608758,0.0,0.0,0.0,-0.0060287555679678,60.0,8.134565353393555,0.0,-6.426019183436439e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.090911044040696e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.573192073730752e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,7.07074286765419e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.573169518262148e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0004541063099168,286.0509033203125,294.1499938964844,295.32666015625,289.3629150390625,296.2956848144531,295.6164245605469,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686955017969,2.203639271058932e-09,0.0009686932899057,-0.0048246569931507,0.0,0.0,0.0,-0.0059052514843642,60.0,8.077341079711914,0.0,-6.397844742878078e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.090911044040696e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.573192073730752e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,7.07074286765419e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.573169518262148e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0004541063099168,286.0509033203125,294.1499938964844,295.32666015625,289.3629150390625,296.2956848144531,295.6164245605469,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686955017969,2.203639271058932e-09,0.0009686932899057,-0.0048246569931507,0.0,0.0,0.0,-0.0059052514843642,60.0,8.077341079711914,0.0,-6.397844742878078e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,9.080777817871422e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.562521881889552e-05,299.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,7.062861550366506e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,9.562499326420948e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0004536001652013,286.0423583984375,294.1499938964844,295.3083190917969,289.361328125,296.2872009277344,295.60723876953125,284.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676153422333,2.077345184758883e-09,0.0009676132467575,-0.0044937180355191,0.0,0.0,0.0,-0.0058426414616405,60.0,8.049220085144043,-0.0,-6.383585571256846e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.07061985344626e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.55182476900518e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,7.054960587993264e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.551802213536575e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0004530927690211,286.03387451171875,294.1499938964844,295.2900085449219,289.3598937988281,296.2786560058594,295.5985412597656,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966532737948,1.950733352629186e-09,0.0009665308170951,-0.0041619455441832,0.0,0.0,0.0,-0.0057798759080469,60.0,8.02151107788086,-0.0,-6.369305793896275e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.050822700373828e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.53097696765326e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,7.039561751298606e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,9.530954412184656e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0004521039372775,286.0170593261719,294.1499938964844,295.2533264160156,289.3572692871094,296.2613220214844,295.5830993652344,284.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644224774092,1.703981955536448e-09,0.0009644207311794,-0.0035153557546436,0.0,0.0,0.0,-0.0056575499475002,60.0,7.96805477142334,-0.0,-6.341522862385318e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.050822700373828e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.53097696765326e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,7.039561751298606e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,9.530954412184656e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0004521039372775,286.0170593261719,294.1499938964844,295.2533264160156,289.3572692871094,296.2613220214844,295.5830993652344,284.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644224774092,1.703981955536448e-09,0.0009644207311794,-0.0035153557546436,0.0,0.0,0.0,-0.0056575499475002,60.0,7.96805477142334,-0.0,-6.341522862385318e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,9.032148227561264e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.511311509413645e-05,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,7.025037484709173e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.511289681540802e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0004511711595114,286.0003967285156,294.1499938964844,295.2166748046875,289.35498046875,296.24371337890625,295.5704040527344,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096243142616,1.4712219220669454e-09,0.0009624299709685,-0.0029054256156086,0.0,0.0,0.0,-0.005542158614844,60.0,7.917319774627685,-0.0,-6.315371336995669e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,9.032148227561264e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.511311509413645e-05,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,7.025037484709173e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.511289681540802e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0004511711595114,286.0003967285156,294.1499938964844,295.2166748046875,289.35498046875,296.24371337890625,295.5704040527344,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096243142616,1.4712219220669454e-09,0.0009624299709685,-0.0029054256156086,0.0,0.0,0.0,-0.005542158614844,60.0,7.917319774627685,-0.0,-6.315371336995669e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,9.015994146466257e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.494299592915922e-05,299.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,7.012471905909479e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.49427776504308e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004503642267081,285.9841613769531,294.1499938964844,295.17999267578125,289.3529968261719,296.2261047363281,295.5604248046875,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009437482804059,1.2528694748326075e-09,0.0009437470580451,-0.002350061899051,0.0,0.0,0.0,-0.0053493855521082,60.0,7.802451133728027,-0.0,-6.292790288853213e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,9.015994146466257e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.494299592915922e-05,299.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,7.012471905909479e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.49427776504308e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0004503642267081,285.9841613769531,294.1499938964844,295.17999267578125,289.3529968261719,296.2261047363281,295.5604248046875,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009437482804059,1.2528694748326075e-09,0.0009437470580451,-0.002350061899051,0.0,0.0,0.0,-0.0053493855521082,60.0,7.802451133728027,-0.0,-6.292790288853213e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.003502054838464e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.48114466154948e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.002755592111498e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.481123561272398e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0004497402987908,285.9712829589844,294.1499938964844,295.1433410644531,289.3512268066406,296.2087707519531,295.5527648925781,284.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008844375261105,1.0390749372035655e-09,0.0008844364783726,-0.001847306266427,0.0,0.0,0.0,-0.0049544586800038,60.0,7.572979927062988,-0.0,-6.27535499120313e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.003502054838464e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.48114466154948e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.002755592111498e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.481123561272398e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0004497402987908,285.9712829589844,294.1499938964844,295.1433410644531,289.3512268066406,296.2087707519531,295.5527648925781,284.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008844375261105,1.0390749372035655e-09,0.0008844364783726,-0.001847306266427,0.0,0.0,0.0,-0.0049544586800038,60.0,7.572979927062988,-0.0,-6.27535499120313e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.003462764667347e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,9.48110391618684e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.002725033089519e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.481082088313995e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.000449738377938,285.9984436035156,294.1499938964844,295.125,289.35040283203125,296.2023620605469,295.5477600097656,284.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007123938412405,8.662228712097431e-10,0.0007123929681256,-0.0015649200649932,0.0,0.0,0.0,-0.0040114135481417,60.0,6.467172622680664,-0.0,-6.275295305613326e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,3.956772343371995e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,4.166682265349664e-05,299.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,3.0775034247199073e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,4.166672806604765e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.0001976475614355,286.02459716796875,294.1499938964844,295.1066589355469,289.3496398925781,296.1693725585937,295.5304870605469,284.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006547244847752,7.60817242539957e-10,0.0006547236698679,-0.0013454768341034,0.0,0.0,0.0,-0.0036522722803056,60.0,6.0253753662109375,-0.0,-1.2119836689805652e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,9.009677887661384e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,9.487647912465036e-05,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,7.007559179328382e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,9.487626812187956e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004500488576013,286.0347900390625,294.1499938964844,295.08758544921875,289.348876953125,296.13885498046875,295.4752197265625,284.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002431387983961,4.729192593089238e-10,0.0002431383181829,-0.0010001742048189,0.0,0.0,0.0,-0.0014746454544365,60.0,5.334914684295654,-0.0,-6.283953268848563e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.010075882542878e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.488067007623612e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.007868407526985e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.488045907346532e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0004500687355175,286.063232421875,294.1499938964844,295.07000732421875,289.3481750488281,296.10235595703125,295.4234313964844,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001109250661102,3.4537839255222025e-10,0.0001109247168642,-0.0007970808073878,0.0,0.0,0.0,-0.0007523372769355,60.0,4.975926399230957,-0.0,-6.284504650011513e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,2.4595221475465223e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,2.590001531643793e-05,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,1.9129702195641585e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,2.589995892776642e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001228573528351,286.07989501953125,294.1499938964844,295.0333251953125,289.3467712402344,296.0534362792969,295.4134521484375,284.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002631861134432,3.2890357104520247e-10,0.000263185793301,-0.0006015073740854,0.0,0.0,0.0,-0.0014822838129475,60.0,3.991572618484497,-0.0,-4.682906062924985e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,2.4595221475465223e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,2.590001531643793e-05,299.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,1.9129702195641585e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,2.589995892776642e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001228573528351,286.07989501953125,294.1499938964844,295.0333251953125,289.3467712402344,296.0534362792969,295.4134521484375,284.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002631861134432,3.2890357104520247e-10,0.000263185793301,-0.0006015073740854,0.0,0.0,0.0,-0.0014822838129475,60.0,3.991572618484497,-0.0,-4.682906062924985e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,1.5629775589331985e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,1.645894553803373e-05,299.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,1.2156546290498229e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,1.645890915824566e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,7.8073404438328e-05,286.0923156738281,294.1499938964844,294.9966735839844,289.3453674316406,295.9280090332031,295.3365478515625,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548730797367,1.9661548777971647e-10,0.0001548728905618,-0.0003620327042881,0.0,0.0,0.0,-0.0008741396013647,60.0,3.158886194229126,-0.0,-1.8911225918571972e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,1.5629775589331985e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,1.645894553803373e-05,299.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,1.2156546290498229e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,1.645890915824566e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,7.8073404438328e-05,286.0923156738281,294.1499938964844,294.9966735839844,289.3453674316406,295.9280090332031,295.3365478515625,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548730797367,1.9661548777971647e-10,0.0001548728905618,-0.0003620327042881,0.0,0.0,0.0,-0.0008741396013647,60.0,3.158886194229126,-0.0,-1.8911225918571972e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.926299076643772e-06,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,8.346794857061468e-06,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,6.164927071949933e-06,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,8.346776667167433e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,3.959322202717885e-05,286.0905456542969,294.1499938964844,294.9599914550781,289.34393310546875,295.9251403808594,295.33721923828125,284.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.447039726888761e-05,1.0564858710093715e-10,8.447029540548101e-05,-0.0001932816958287,0.0,0.0,0.0,-0.0004757959977723,60.0,2.1166257858276367,-0.0,-4.86357010220928e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.926299076643772e-06,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,8.346794857061468e-06,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,6.164927071949933e-06,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,8.346776667167433e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,3.959322202717885e-05,286.0905456542969,294.1499938964844,294.9599914550781,289.34393310546875,295.9251403808594,295.33721923828125,284.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.447039726888761e-05,1.0564858710093715e-10,8.447029540548101e-05,-0.0001932816958287,0.0,0.0,0.0,-0.0004757959977723,60.0,2.1166257858276367,-0.0,-4.86357010220928e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,5.3631511036655866e-06,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,5.647670150210615e-06,299.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,4.171358341409359e-06,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,5.6476574172847904e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,2.678985765669495e-05,286.0907592773437,294.1499938964844,294.9416809082031,289.3431701660156,295.9248352050781,295.3373413085937,284.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.714973667636514e-05,7.147949593333536e-11,5.7149663916789e-05,-0.0001307711208937,0.0,0.0,0.0,-0.000321907835314,60.0,1.79735004901886,-0.0,-2.2266619104094327e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,3.3494191029603826e-06,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,3.527108219714137e-06,299.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,2.605115241749445e-06,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,3.5271002616354963e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,1.673092265264131e-05,286.0908203125,294.1499938964844,294.92333984375,289.3423767089844,295.9247131347656,295.33740234375,284.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.569255204638466e-05,4.4641831897784805e-11,3.569250839063898e-05,-8.167162741301581e-05,0.0,0.0,0.0,-0.0002010455791605,60.0,1.5394879579544067,-0.0,-8.684667568426008e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,8.354020337719703e-07,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,8.797206874078256e-07,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,6.497600111288193e-07,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,8.797187547315843e-07,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,4.172976332483813e-06,286.09033203125,294.1499938964844,294.8866577148437,289.3406982421875,295.9248962402344,295.33740234375,284.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.902359695639461e-06,1.1134449265370884e-11,8.90234878170304e-06,-2.037034028035123e-05,0.0,0.0,0.0,-5.0144342822022736e-05,60.0,1.1533124446868896,-0.0,-5.40263059983781e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,8.354020337719703e-07,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,8.797206874078256e-07,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,6.497600111288193e-07,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,8.797187547315843e-07,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,4.172976332483813e-06,286.09033203125,294.1499938964844,294.8866577148437,289.3406982421875,295.9248962402344,295.33740234375,284.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.902359695639461e-06,1.1134449265370884e-11,8.90234878170304e-06,-2.037034028035123e-05,0.0,0.0,0.0,-5.0144342822022736e-05,60.0,1.1533124446868896,-0.0,-5.40263059983781e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
