time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,2.9346274743602407e-08,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,3.090311651021693e-08,299.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,2.2824982792712945e-08,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,3.0903049008657035e-08,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.465896701802194e-07,286.0897827148437,294.1499938964844,294.8500061035156,289.3388061523437,295.92510986328125,295.3373413085937,284.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1283826729122666e-07,3.912226987680401e-13,3.128378978090041e-07,-7.157588015616057e-07,0.0,0.0,0.0,-1.762091415002942e-06,60.0,0.9320278763771056,-0.0,-6.666842167842198e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,2.9346274743602407e-08,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,3.090311651021693e-08,299.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,2.2824982792712945e-08,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,3.0903049008657035e-08,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.465896701802194e-07,286.0897827148437,294.1499938964844,294.8500061035156,289.3388061523437,295.92510986328125,295.3373413085937,284.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1283826729122666e-07,3.912226987680401e-13,3.128378978090041e-07,-7.157588015616057e-07,0.0,0.0,0.0,-1.762091415002942e-06,60.0,0.9320278763771056,-0.0,-6.666842167842198e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,2.7374300742843968e-11,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,2.8826527970204907e-11,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,2.1291218788022093e-11,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,2.8826463785436296e-11,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.3673932819369128e-10,286.0897827148437,294.1499938964844,294.8148498535156,289.3385925292969,295.9251403808594,295.3373413085937,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.980690416709564e-10,3.556280269843593e-16,2.980686808484734e-10,-6.77732592269109e-10,0.0,0.0,0.0,-1.673470251262188e-09,60.0,0.8176300525665283,-0.0,-5.8009659370460985e-21,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,2.7374300742843968e-11,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,2.8826527970204907e-11,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,2.1291218788022093e-11,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,2.8826463785436296e-11,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.3673932819369128e-10,286.0897827148437,294.1499938964844,294.8148498535156,289.3385925292969,295.9251403808594,295.3373413085937,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.980690416709564e-10,3.556280269843593e-16,2.980686808484734e-10,-6.77732592269109e-10,0.0,0.0,0.0,-1.673470251262188e-09,60.0,0.8176300525665283,-0.0,-5.8009659370460985e-21,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,5.116692117744519e-13,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,5.388136226254503e-13,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,3.97966707331443e-13,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,5.38812430003061e-13,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,2.555875216331272e-12,286.0897827148437,294.1499938964844,294.7825927734375,289.3419494628906,295.9251403808594,295.3373413085937,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,6.781163304492299e-12,1.1671338944930296e-17,-6.781174580194893e-12,6.249245478734399e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.739705502986908,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,5.116692117744519e-13,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,5.388136226254503e-13,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,3.97966707331443e-13,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,5.38812430003061e-13,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,2.555875216331272e-12,286.0897827148437,294.1499938964844,294.7825927734375,289.3419494628906,295.9251403808594,295.3373413085937,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,6.781163304492299e-12,1.1671338944930296e-17,-6.781174580194893e-12,6.249245478734399e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.739705502986908,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,2.5583460588722573e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,2.694068113127252e-13,299.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,1.989833536657215e-13,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,2.694062150015305e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.2779376081656357e-12,286.0897827148437,294.1499938964844,294.7674865722656,289.3448791503906,295.9251403808594,295.3373413085937,284.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,4.069999979400274e-12,1.3712659396491721e-17,-4.070013423507213e-12,3.59374119004996e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7096436023712158,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,2.5583460588722573e-13,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,2.694068113127252e-13,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,1.989833536657215e-13,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,2.694062150015305e-13,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,1.2779376081656357e-12,286.0897827148437,294.1499938964844,294.7530212402344,289.3486022949219,295.9251403808594,295.3373413085937,284.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3523248276400834e-12,-1.4370023138010062e-17,1.3523391391087602e-12,-1.7172963355169268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6818893551826477,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,0.0,299.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0,286.0897827148437,294.1499938964844,294.73651123046875,289.3541259765625,295.9251403808594,295.3373413085937,284.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3588364374678141e-12,1.5753979020872533e-17,-1.3588522668195324e-12,9.38237226626171e-13,0.0,0.0,0.0,0.0,60.0,0.6508479714393616,-0.0,-6.234183596392123e-33,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,-2.5583460588722573e-13,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,-2.694068113127252e-13,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,-1.989833536657215e-13,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,-2.694062150015305e-13,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,-1.2779376081656357e-12,286.0897827148437,294.1499938964844,294.7259826660156,289.3583984375,295.9251403808594,295.3373413085937,284.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3588364374678141e-12,1.5753979020872533e-17,-1.3588522668195324e-12,9.38237226626171e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6301569938659668,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,1.3260162745609705e-08,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,1.3963624034829536e-08,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,1.0313505605097362e-08,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,1.3963592948584846e-08,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,6.623678672212918e-08,286.0897216796875,294.1499938964844,294.70123291015625,289.3711242675781,295.9251403808594,295.3373413085937,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.412915651144431e-07,1.767053165032881e-13,1.412913945841865e-07,-3.233108145650476e-07,0.0,0.0,0.0,-7.958442438393831e-07,60.0,0.5848277807235718,-0.0,-1.3611687113478598e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,1.3260162745609705e-08,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,1.3963624034829536e-08,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,1.0313505605097362e-08,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,1.3963592948584846e-08,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,6.623678672212918e-08,286.0897216796875,294.1499938964844,294.70123291015625,289.3711242675781,295.9251403808594,295.3373413085937,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.412915651144431e-07,1.767053165032881e-13,1.412913945841865e-07,-3.233108145650476e-07,0.0,0.0,0.0,-7.958442438393831e-07,60.0,0.5848277807235718,-0.0,-1.3611687113478598e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,5.064514425612288e-07,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,5.333190529199783e-07,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,3.939084365356394e-07,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,5.333178592081822e-07,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,2.529811808926752e-06,286.0897521972656,294.1499938964844,294.6785583496094,289.3865661621094,295.9251403808594,295.3373413085937,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.396894266596064e-06,6.7500974428036375e-12,5.396887445385801e-06,-1.2349179087323137e-05,0.0,0.0,0.0,-3.0399110983125865e-05,60.0,0.5681724548339844,-0.0,-1.985591378816931e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,5.064514425612288e-07,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,5.333190529199783e-07,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,3.939084365356394e-07,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,5.333178592081822e-07,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,2.529811808926752e-06,286.0897521972656,294.1499938964844,294.6785583496094,289.3865661621094,295.9251403808594,295.3373413085937,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.396894266596064e-06,6.7500974428036375e-12,5.396887445385801e-06,-1.2349179087323137e-05,0.0,0.0,0.0,-3.0399110983125865e-05,60.0,0.5681724548339844,-0.0,-1.985591378816931e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,3.077259634665097e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,3.240510523028206e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,2.393434897385305e-06,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,3.240503247070592e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,1.5371439076261595e-05,286.0904235839844,294.1499938964844,294.6578369140625,289.4045715332031,295.9240417480469,295.3376770019531,284.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.27895068039652e-05,4.101160036573681e-11,3.278946678619832e-05,-7.503073720727116e-05,0.0,0.0,0.0,-0.0001846940140239,60.0,0.6792612075805664,-0.0,-7.330649975934023e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,3.077259634665097e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,3.240510523028206e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,2.393434897385305e-06,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,3.240503247070592e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,1.5371439076261595e-05,286.0904235839844,294.1499938964844,294.6578369140625,289.4045715332031,295.9240417480469,295.3376770019531,284.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.27895068039652e-05,4.101160036573681e-11,3.278946678619832e-05,-7.503073720727116e-05,0.0,0.0,0.0,-0.0001846940140239,60.0,0.6792612075805664,-0.0,-7.330649975934023e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,4.28031762567116e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,4.507391622610157e-06,299.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,3.329150786157697e-06,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,4.507381618168438e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,2.1380919861258008e-05,286.0910949707031,294.1499938964844,294.6481018066406,289.4144287109375,295.9228820800781,295.3379211425781,284.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.560916204354726e-05,5.704570149589472e-11,4.560910383588634e-05,-0.0001043649972416,0.0,0.0,0.0,-0.0002569034113548,60.0,0.7599536180496216,-0.0,-1.4182938157247804e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,6.3550482991558965e-06,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,6.692188435408752e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,4.942837676935596e-06,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,6.692173428746173e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,3.1744555599289015e-05,286.091796875,294.1499938964844,294.6387939453125,289.4248962402344,295.9216003417969,295.338134765625,284.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.77157222526148e-05,8.469570184077567e-11,6.771563494112343e-05,-0.0001549508015159,0.0,0.0,0.0,-0.0003814235096797,60.0,0.851463794708252,-0.0,-3.1264532629471355e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,1.2986948604520876e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,1.3675915397470815e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,1.0101005500473548e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,1.3675885384145658e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,6.487203063443303e-05,286.094482421875,294.1499938964844,294.6212463378906,289.4473571777344,295.9156494140625,295.3384094238281,284.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138381801662,1.7308142419292238e-10,0.000138381627039,-0.0003166525566484,0.0,0.0,0.0,-0.0007794655975885,60.0,1.2153079509735107,-0.0,-1.305654917516108e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,1.2986948604520876e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,1.3675915397470815e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,1.0101005500473548e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,1.3675885384145658e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,6.487203063443303e-05,286.094482421875,294.1499938964844,294.6212463378906,289.4473571777344,295.9156494140625,295.3384094238281,284.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138381801662,1.7308142419292238e-10,0.000138381627039,-0.0003166525566484,0.0,0.0,0.0,-0.0007794655975885,60.0,1.2153079509735107,-0.0,-1.305654917516108e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,2.1387520973803475e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,2.252214471809566e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,1.663481270952616e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,2.2522095605381764e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001068343335646,286.0970764160156,294.1499938964844,294.60504150390625,289.4717712402344,295.90576171875,295.336669921875,284.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002278944739373,2.850395475206824e-10,0.000227894182899,-0.0005214796983636,0.0,0.0,0.0,-0.0012836655369028,60.0,1.7442865371704102,-0.0,-3.541073878565726e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,2.1387520973803475e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,2.252214471809566e-05,299.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,1.663481270952616e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,2.2522095605381764e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001068343335646,286.0970764160156,294.1499938964844,294.60504150390625,289.4717712402344,295.90576171875,295.336669921875,284.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002278944739373,2.850395475206824e-10,0.000227894182899,-0.0005214796983636,0.0,0.0,0.0,-0.0012836655369028,60.0,1.7442865371704102,-0.0,-3.541073878565726e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,3.137841122224927e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,3.304305937490426e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.440554089844227e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,3.304298661532812e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001567405561218,286.0972595214844,294.1499938964844,294.58990478515625,289.4979248046875,295.8945007324219,295.3306579589844,284.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003636153705883,4.475017301164286e-10,0.0003636149340309,-0.0008128745830617,0.0,0.0,0.0,-0.0020436733029782,60.0,2.563523292541504,-0.0,-7.622120712369451e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,3.137841122224927e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,3.304305937490426e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,2.440554089844227e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,3.304298661532812e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001567405561218,286.0972595214844,294.1499938964844,294.58990478515625,289.4979248046875,295.8945007324219,295.3306579589844,284.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003636153705883,4.475017301164286e-10,0.0003636149340309,-0.0008128745830617,0.0,0.0,0.0,-0.0020436733029782,60.0,2.563523292541504,-0.0,-7.622120712369451e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.024859900819138e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.50363537413068e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,7.019366603344679e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.5036142738536e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004508072743192,286.1596984863281,294.1499938964844,294.5757141113281,289.5256042480469,295.8024597167969,295.2587585449219,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001347109064226,2.818700550744069e-10,-0.000134711182909,-0.000875752128195,0.0,0.0,0.0,0.0005110878846608,60.0,3.7535324096679688,-0.0,-6.305133837258836e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.024859900819138e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.50363537413068e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,7.019366603344679e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,9.5036142738536e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004508072743192,286.1596984863281,294.1499938964844,294.5757141113281,289.5256042480469,295.8024597167969,295.2587585449219,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001347109064226,2.818700550744069e-10,-0.000134711182909,-0.000875752128195,0.0,0.0,0.0,0.0005110878846608,60.0,3.7535324096679688,-0.0,-6.305133837258836e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,4.305378388380632e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,4.533781611826271e-05,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,3.3486423490103334e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,4.533771789283492e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0002150610525859,286.1581726074219,294.1499938964844,294.56890869140625,289.5399780273437,295.7615661621094,295.2467041015625,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007420373149216,8.575246623898634e-10,0.0007420364418067,-0.001512409071438,0.0,0.0,0.0,-0.0041364226490259,60.0,4.7813568115234375,-0.0,-1.4349470056629345e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,9.04790940694511e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.527907241135836e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.037293835310265e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.527886868454516e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0004519586509559,286.1830444335937,294.1499938964844,294.5622253417969,289.5546264648437,295.7063903808594,295.1806640625,284.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0002862835244741,4.147157894873743e-10,-0.0002862839319277,-0.0013765777694061,0.0,0.0,0.0,0.001212811213918,60.0,5.280743598937988,-0.0,-6.337375424436686e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.01718740351498e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,9.49555542320013e-05,299.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,7.013398862909526e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.495535050518812e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0004504240350797,286.1412353515625,294.1499938964844,294.5533752441406,289.5750427246094,295.66949462890625,295.1695556640625,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,1.316813436069708e-09,0.0009932866087183,-0.0024686311371624,0.0,0.0,0.0,-0.0056273527443408,60.0,6.785979270935059,-0.0,-6.294408905205273e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.02563551790081e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,9.504451008979232e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,7.019969052635133e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.504430636297911e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0004508460406213,286.1298828125,294.1499938964844,294.5492553710937,289.5848083496094,295.6622619628906,295.1626281738281,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263075819239,1.4542124171512683e-09,0.0010263060685247,-0.0027968324720859,0.0,0.0,0.0,-0.0058555379509925,60.0,7.123502254486084,-0.0,-6.306206046247098e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,9.063449397217482e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.544271597405896e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.049379928503186e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,9.544251224724576e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0004527349665295,286.1142883300781,294.1499938964844,294.53662109375,289.61590576171875,295.62274169921875,295.11962890625,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659328497946,1.860762322003495e-09,0.0009659309871494,-0.003926015459001,0.0,0.0,0.0,-0.0057361256331205,60.0,7.56608247756958,-0.0,-6.359149296031319e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,9.063449397217482e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.544271597405896e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.049379928503186e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,9.544251224724576e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0004527349665295,286.1142883300781,294.1499938964844,294.53662109375,289.61590576171875,295.62274169921875,295.11962890625,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659328497946,1.860762322003495e-09,0.0009659309871494,-0.003926015459001,0.0,0.0,0.0,-0.0057361256331205,60.0,7.56608247756958,-0.0,-6.359149296031319e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.106357902055606e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.589455294189976e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.08275256329216e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.589434921508656e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004548783472273,286.0978088378906,294.1499938964844,294.5240783691406,289.64776611328125,295.60400390625,295.0782165527344,284.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703308460302,2.395103892993688e-09,0.0009703284595161,-0.005326366983354,0.0,0.0,0.0,-0.0060001583769917,60.0,7.564088821411133,-0.0,-6.419492848408481e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.106357902055606e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.589455294189976e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.08275256329216e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.589434921508656e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004548783472273,286.0978088378906,294.1499938964844,294.5240783691406,289.64776611328125,295.60400390625,295.0782165527344,284.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703308460302,2.395103892993688e-09,0.0009703284595161,-0.005326366983354,0.0,0.0,0.0,-0.0060001583769917,60.0,7.564088821411133,-0.0,-6.419492848408481e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.15366763365455e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,9.639275231165811e-05,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.11954926373437e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.639254858484492e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0004572416073642,286.0813903808594,294.1499938964844,294.511474609375,289.6801147460937,295.58526611328125,295.0228881835937,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753707563504,2.9844695603742366e-09,0.0009753677877597,-0.0068706949241459,0.0,0.0,0.0,-0.0062923305667936,60.0,7.648349285125732,-0.0,-6.486358472557185e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.15366763365455e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,9.639275231165811e-05,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.11954926373437e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.639254858484492e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0004572416073642,286.0813903808594,294.1499938964844,294.511474609375,289.6801147460937,295.58526611328125,295.0228881835937,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753707563504,2.9844695603742366e-09,0.0009753677877597,-0.0068706949241459,0.0,0.0,0.0,-0.0062923305667936,60.0,7.648349285125732,-0.0,-6.486358472557185e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.16936551220715e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.655805479269476e-05,299.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,7.13175832061097e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.655785834183916e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0004580257518682,286.0732116699219,294.1499938964844,294.50506591796875,289.6964416503906,295.575927734375,294.9960327148437,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770494652912,3.180015806236724e-09,0.0009770463220775,-0.0073830718174576,0.0,0.0,0.0,-0.0063893035985529,60.0,7.69597864151001,-0.0,-6.50861977646855e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,9.182652138406412e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.669796418165788e-05,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,7.142092363210395e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,9.66977677308023e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004586894356179,286.0650634765625,294.1499938964844,294.4985656738281,289.7128295898437,295.56658935546875,294.9671630859375,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784610010683,3.345509647090239e-09,0.000978457625024,-0.0078167095780372,0.0,0.0,0.0,-0.0064713270403444,60.0,7.745059967041016,-0.0,-6.527491080987602e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
