time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.203989611705764e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,9.692266030469908e-05,299.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.158688094932586e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.692246385384352e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004597553343046,286.0488586425781,294.1499938964844,294.4851989746094,289.7456359863281,295.5479736328125,294.90985107421875,284.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807330789044,3.6112783874386878e-09,0.0009807294700294,-0.0085130799561738,0.0,0.0,0.0,-0.0066030761227011,60.0,7.840767860412598,-0.0,-6.557852572086631e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.203989611705764e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,9.692266030469908e-05,299.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.158688094932586e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.692246385384352e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004597553343046,286.0488586425781,294.1499938964844,294.4851989746094,289.7456359863281,295.5479736328125,294.90985107421875,284.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807330789044,3.6112783874386878e-09,0.0009807294700294,-0.0085130799561738,0.0,0.0,0.0,-0.0066030761227011,60.0,7.840767860412598,-0.0,-6.557852572086631e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.2144007794559e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.70322944340296e-05,299.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,7.166784780565649e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.703209798317404e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0004602754197549,286.0327453613281,294.1499938964844,294.4711608886719,289.77838134765625,295.5293884277344,294.85516357421875,284.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818420512601,3.7409115805076e-09,0.0009818383259698,-0.0088527416810393,0.0,0.0,0.0,-0.0066673425026237,60.0,7.928645133972168,-0.0,-6.57268728332383e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.2144007794559e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.70322944340296e-05,299.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,7.166784780565649e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.703209798317404e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0004602754197549,286.0327453613281,294.1499938964844,294.4711608886719,289.77838134765625,295.5293884277344,294.85516357421875,284.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818420512601,3.7409115805076e-09,0.0009818383259698,-0.0088527416810393,0.0,0.0,0.0,-0.0066673425026237,60.0,7.928645133972168,-0.0,-6.57268728332383e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.216792386723682e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.705746924737468e-05,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,7.168644515331835e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.705728007247671e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0004603949200827,286.01678466796875,294.1499938964844,294.45623779296875,289.810791015625,295.5108642578125,294.8046264648437,284.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820967679843,3.7706224809141994e-09,0.000982093042694,-0.0089305881410837,0.0,0.0,0.0,-0.0066820750944316,60.0,8.007242202758789,-0.0,-6.57608936194265e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.216792386723682e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.705746924737468e-05,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,7.168644515331835e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.705728007247671e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0004603949200827,286.01678466796875,294.1499938964844,294.45623779296875,289.810791015625,295.5108642578125,294.8046264648437,284.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820967679843,3.7706224809141994e-09,0.000982093042694,-0.0089305881410837,0.0,0.0,0.0,-0.0066820750944316,60.0,8.007242202758789,-0.0,-6.57608936194265e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.217686601914464e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.706689161248504e-05,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.16934009687975e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.706670243758708e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004604396526701,286.0009765625,294.1499938964844,294.4402770996094,289.8427429199219,295.49237060546875,294.7583923339844,284.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821905987337,3.7816882958452425e-09,0.0009821867570281,-0.0089595830067992,0.0,0.0,0.0,-0.0066875563934445,60.0,8.078872680664062,-0.0,-6.577356970183247e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.217686601914464e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.706689161248504e-05,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.16934009687975e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.706670243758708e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004604396526701,286.0009765625,294.1499938964844,294.4402770996094,289.8427429199219,295.49237060546875,294.7583923339844,284.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821905987337,3.7816882958452425e-09,0.0009821867570281,-0.0089595830067992,0.0,0.0,0.0,-0.0066875563934445,60.0,8.078872680664062,-0.0,-6.577356970183247e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.219292405759916e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.70837936620228e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.170588651206344e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,9.708361176308244e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0004605198628269,285.9931335449219,294.1499938964844,294.4317932128906,289.8584289550781,295.483154296875,294.73663330078125,284.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823623113334,3.8016541026308914e-09,0.0009823584696277,-0.0090118953958153,0.0,0.0,0.0,-0.0066974591463804,60.0,8.113391876220703,-0.0,-6.579644207249657e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.2228758148849e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,9.712152677820995e-05,299.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,7.173376070568338e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.71213448792696e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000460698880488,285.9853210449219,294.1499938964844,294.4230041503906,289.8739624023437,295.4739074707031,294.7154541015625,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827433386817,3.846259755135861e-09,0.0009827394969761,-0.009128768928349,0.0,0.0,0.0,-0.0067195701412856,60.0,8.147834777832031,-0.0,-6.58475514114798e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.23125262488611e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.720974048832431e-05,299.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.179890963016078e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.720955858938396e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0004611173353623,285.9735107421875,294.1499938964844,294.408935546875,289.8970642089844,295.4598693847656,294.6839294433594,284.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836347308009,3.950569205102283e-09,0.00098363077268,-0.0094020748510956,0.0,0.0,0.0,-0.0067712776362895,60.0,8.200542449951172,-0.0,-6.596714996476295e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,9.234697790816426e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.724601841298865e-05,299.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.18256997060962e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,9.724582923809066e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0004612894263118,285.96978759765625,294.1499938964844,294.404296875,289.9042358398437,295.4554443359375,294.674072265625,284.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840014390647,3.993469555041429e-09,0.0009839974809437,-0.0095144789665937,0.0,0.0,0.0,-0.0067925439216196,60.0,8.217305183410645,-0.0,-6.601636926006904e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.250848233932628e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.741608664626256e-05,299.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,7.195131183834746e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,9.74159047473222e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0004620962135959,285.95440673828125,294.1499938964844,294.3838806152344,289.93341064453125,295.4368896484375,294.633544921875,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572159186,4.1946144335724975e-09,0.0009857174009084,-0.0100414976477622,0.0,0.0,0.0,-0.0068922601640224,60.0,8.287418365478516,-0.0,-6.624739512517408e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.250848233932628e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.741608664626256e-05,299.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,7.195131183834746e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,9.74159047473222e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0004620962135959,285.95440673828125,294.1499938964844,294.3838806152344,289.93341064453125,295.4368896484375,294.633544921875,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572159186,4.1946144335724975e-09,0.0009857174009084,-0.0100414976477622,0.0,0.0,0.0,-0.0068922601640224,60.0,8.287418365478516,-0.0,-6.624739512517408e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.268671419704332e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.760377724887805e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,7.20899406587705e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.760359534993768e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004629865579772,285.93914794921875,294.1499938964844,294.36163330078125,289.96124267578125,295.4182434082031,294.5935363769531,284.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987620675005,4.416607524149185e-09,0.0009876162512227,-0.0106231309473514,0.0,0.0,0.0,-0.0070023145526647,60.0,8.356589317321777,-0.0,-6.650282813325249e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.268671419704332e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.760377724887805e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,7.20899406587705e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.760359534993768e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004629865579772,285.93914794921875,294.1499938964844,294.36163330078125,289.96124267578125,295.4182434082031,294.5935363769531,284.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987620675005,4.416607524149185e-09,0.0009876162512227,-0.0106231309473514,0.0,0.0,0.0,-0.0070023145526647,60.0,8.356589317321777,-0.0,-6.650282813325249e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.285458509111776e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.778054663911462e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.222050044219941e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.778036474017426e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004638251266442,285.9239807128906,294.1499938964844,294.3373107910156,289.98748779296875,295.3995056152344,294.5539855957031,284.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894088143482,4.625681171432916e-09,0.0009894042741507,-0.0111709050834178,0.0,0.0,0.0,-0.0071059623733162,60.0,8.423135757446289,-0.0,-6.67438442292223e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.285458509111776e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.778054663911462e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.222050044219941e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.778036474017426e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004638251266442,285.9239807128906,294.1499938964844,294.3373107910156,289.98748779296875,295.3995056152344,294.5539855957031,284.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894088143482,4.625681171432916e-09,0.0009894042741507,-0.0111709050834178,0.0,0.0,0.0,-0.0071059623733162,60.0,8.423135757446289,-0.0,-6.67438442292223e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.29279558476992e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.785781003301965e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.227756577776745e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,9.785762813407928e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0004641916602849,285.9164733886719,294.1499938964844,294.3243408203125,289.9999694824219,295.3900451660156,294.5344543457031,284.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901893790811,4.717060075876134e-09,0.0009901846060529,-0.0114103155210614,0.0,0.0,0.0,-0.0071512577123939,60.0,8.454599380493164,-0.0,-6.684932429834589e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,9.298547956859692e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,9.791838238015772e-05,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.232230564113706e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.791820775717496e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.000464479002403,285.9089660644531,294.1499938964844,294.31072998046875,290.0119934082031,295.38055419921875,294.5151062011719,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908023057505,4.788692109514159e-09,0.0009907975327223,-0.0115979881957173,0.0,0.0,0.0,-0.0071867704391479,60.0,8.48432731628418,-0.0,-6.693206699992515e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.304205741500482e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.797795792110264e-05,299.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,7.236630335683003e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.79777832981199e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0004647616297006,285.89410400390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3614807128906,294.4771728515625,284.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914055699482,4.859106450538775e-09,0.00099140079692,-0.0117824682965874,0.0,0.0,0.0,-0.0072216838598251,60.0,8.537714004516602,-0.0,-6.701344545945176e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.304205741500482e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.797795792110264e-05,299.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,7.236630335683003e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.79777832981199e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0004647616297006,285.89410400390625,294.1499938964844,294.2817077636719,290.03448486328125,295.3614807128906,294.4771728515625,284.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914055699482,4.859106450538775e-09,0.00099140079692,-0.0117824682965874,0.0,0.0,0.0,-0.0072216838598251,60.0,8.537714004516602,-0.0,-6.701344545945176e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.301052341470496e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,9.794475045055152e-05,299.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,7.234177610371262e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.794457582756876e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.000464604148874,285.87939453125,294.1499938964844,294.25,290.0548095703125,295.3421630859375,294.4405212402344,284.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910688968375,4.819742827066875e-09,0.000991064007394,-0.0116793382912874,0.0,0.0,0.0,-0.0072021689265966,60.0,8.580621719360352,-0.0,-6.696794940808104e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.301052341470496e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,9.794475045055152e-05,299.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,7.234177610371262e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.794457582756876e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.000464604148874,285.87939453125,294.1499938964844,294.25,290.0548095703125,295.3421630859375,294.4405212402344,284.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910688968375,4.819742827066875e-09,0.000991064007394,-0.0116793382912874,0.0,0.0,0.0,-0.0072021689265966,60.0,8.580621719360352,-0.0,-6.696794940808104e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,9.289976151194423e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.782810957403854e-05,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.225562148960307e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.78279349510558e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0004640509141609,285.8648376464844,294.1499938964844,294.2109375,290.0738525390625,295.32257080078125,294.4046325683594,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898887947201,4.681666165851084e-09,0.0009898841381072,-0.0113175837323069,0.0,0.0,0.0,-0.0071337223052978,60.0,8.61368179321289,-0.0,-6.680845388018497e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,9.289976151194423e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.782810957403854e-05,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,7.225562148960307e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.78279349510558e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0004640509141609,285.8648376464844,294.1499938964844,294.2109375,290.0738525390625,295.32257080078125,294.4046325683594,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898887947201,4.681666165851084e-09,0.0009898841381072,-0.0113175837323069,0.0,0.0,0.0,-0.0071337223052978,60.0,8.61368179321289,-0.0,-6.680845388018497e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.273858449887484e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.765837603481486e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,7.213025673991069e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.765820868778974e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0004632458440028,285.8504943847656,294.1499938964844,294.1605224609375,290.0926513671875,295.30242919921875,294.3681945800781,284.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881703881546,4.480775306348049e-09,0.0009881659643724,-0.0107912505045533,0.0,0.0,0.0,-0.0070341299287974,60.0,8.63872241973877,-0.0,-6.657675299948096e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.273858449887484e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.765837603481486e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,7.213025673991069e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.765820868778974e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0004632458440028,285.8504943847656,294.1499938964844,294.1605224609375,290.0926513671875,295.30242919921875,294.3681945800781,284.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881703881546,4.480775306348049e-09,0.0009881659643724,-0.0107912505045533,0.0,0.0,0.0,-0.0070341299287974,60.0,8.63872241973877,-0.0,-6.657675299948096e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,9.264557593269274e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,9.756043436937034e-05,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,7.205791916931048e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.756026702234522e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0004627812595572,285.8433837890625,294.1499938964844,294.1312866210937,290.1018371582031,295.2921142578125,294.3495178222656,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871788788586,4.3648578085253575e-09,0.0009871745714917,-0.010487544350326,0.0,0.0,0.0,-0.0069766640663146,60.0,8.649097442626953,-0.0,-6.644323491400429e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,9.254898759536444e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,9.745872375788168e-05,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,7.198279490694404e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,9.745855641085654e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0004622988053597,285.8363342285156,294.1499938964844,294.0995178222656,290.11090087890625,295.2816467285156,294.33038330078125,284.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861493017524,4.2444825432141905e-09,0.0009861449943855,-0.0101721547544002,0.0,0.0,0.0,-0.006916987709701,60.0,8.65839672088623,-0.0,-6.630472881852256e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.238619531970472e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,9.728728764457628e-05,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,7.18561714165844e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.728712757350876e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0004614856443367,285.8245544433594,294.1499938964844,294.04071044921875,290.12567138671875,295.2635803222656,294.2970886230469,284.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844144806265,4.0415919499992015e-09,0.0009844104060903,-0.0096405632793903,0.0,0.0,0.0,-0.0068164076656103,60.0,8.67226505279541,-0.0,-6.607160685234703e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,9.235724428435788e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,9.725680865813048e-05,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,7.183365960372612e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,9.725664131110534e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.000461341056507,285.82232666015625,294.1499938964844,294.0287780761719,290.12841796875,295.2600402832031,294.2904663085937,284.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841059800237,4.005514586680192e-09,0.0009841019054874,-0.0095460368320345,0.0,0.0,0.0,-0.0067985230125486,60.0,8.674703598022461,-0.0,-6.603019642170693e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,9.217681508744135e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.706680430099368e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.169332093326375e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.706664422992616e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0004604397981893,285.8085021972656,294.1499938964844,293.9491271972656,290.1449279785156,295.23760986328125,294.2484130859375,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821818675845,3.780641133488416e-09,0.0009821781422942,-0.0089568393304944,0.0,0.0,0.0,-0.006687038578093,60.0,8.688813209533691,-0.0,-6.577236888460902e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,9.217681508744135e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.706680430099368e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.169332093326375e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.706664422992616e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0004604397981893,285.8085021972656,294.1499938964844,293.9491271972656,290.1449279785156,295.23760986328125,294.2484130859375,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821818675845,3.780641133488416e-09,0.0009821781422942,-0.0089568393304944,0.0,0.0,0.0,-0.006687038578093,60.0,8.688813209533691,-0.0,-6.577236888460902e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.20477759791538e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.69309185165912e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.159294909797609e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,9.693075844552368e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.00045979526476,285.7948608398437,294.1499938964844,293.8613586425781,290.16021728515625,295.21405029296875,294.2027587890625,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808066533878,3.619803123910969e-09,0.0009808029280975,-0.0085354158654809,0.0,0.0,0.0,-0.0066073052585124,60.0,8.702784538269043,-0.0,-6.558827436720095e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.20477759791538e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.69309185165912e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.159294909797609e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,9.693075844552368e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.00045979526476,285.7948608398437,294.1499938964844,293.8613586425781,290.16021728515625,295.21405029296875,294.2027587890625,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808066533878,3.619803123910969e-09,0.0009808029280975,-0.0085354158654809,0.0,0.0,0.0,-0.0066073052585124,60.0,8.702784538269043,-0.0,-6.558827436720095e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.198239422403276e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.686206612968816e-05,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,7.154209743021056e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.686190605862066e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0004594687197823,285.7813720703125,294.1499938964844,293.76629638671875,290.1741027832031,295.1893615722656,294.1529541015625,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801089763641,3.5382756724544606e-09,0.0009801053674891,-0.0083217984065413,0.0,0.0,0.0,-0.0065668863244354,60.0,8.718207359313965,-0.0,-6.549505826569657e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.198239422403276e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.686206612968816e-05,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,7.154209743021056e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.686190605862066e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0004594687197823,285.7813720703125,294.1499938964844,293.76629638671875,290.1741027832031,295.1893615722656,294.1529541015625,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801089763641,3.5382756724544606e-09,0.0009801053674891,-0.0083217984065413,0.0,0.0,0.0,-0.0065668863244354,60.0,8.718207359313965,-0.0,-6.549505826569657e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,9.197551844408736e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.685481927590443e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,7.153674232540652e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,9.685465920483692e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0004594343481585,285.77471923828125,294.1499938964844,293.7162780761719,290.18048095703125,295.17645263671875,294.1256408691406,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800361003726,3.529669889701381e-09,0.0009800324914976,-0.0082992492243647,0.0,0.0,0.0,-0.0065626236610114,60.0,8.726804733276367,-0.0,-6.548521724880629e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
