time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,9.197668987326324e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,9.685604891274124e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,7.15376518201083e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.685589611763136e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0004594402271322,285.76806640625,294.1499938964844,293.6647644042969,290.1864013671875,295.1632080078125,294.0968322753906,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800485568121,3.531097858555654e-09,0.0009800450643524,-0.0083029903471469,0.0,0.0,0.0,-0.0065633333288133,60.0,8.73561954498291,-0.0,-6.548685149709854e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,9.197952749673276e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.685903933132067e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,7.153985643526539e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.685888653621078e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0004594544298015,285.7548828125,294.1499938964844,293.5575866699219,290.1968994140625,295.1357421875,294.0350952148437,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800773113965,3.5345677495968163e-09,0.0009800738189369,-0.0083120828494429,0.0,0.0,0.0,-0.0065650483593344,60.0,8.752254486083984,-0.0,-6.549081632556408e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,9.197952749673276e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.685903933132067e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,7.153985643526539e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.685888653621078e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0004594544298015,285.7548828125,294.1499938964844,293.5575866699219,290.1968994140625,295.1357421875,294.0350952148437,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800773113965,3.5345677495968163e-09,0.0009800738189369,-0.0083120828494429,0.0,0.0,0.0,-0.0065650483593344,60.0,8.752254486083984,-0.0,-6.549081632556408e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.194788435706867e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.682571544544773e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,7.151524914661422e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.682556265033782e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004592963960021,285.74188232421875,294.1499938964844,293.445556640625,290.2054748535156,295.1068420410156,293.9680480957031,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797400562092,3.495080225235368e-09,0.0009797365637496,-0.008208617568016,0.0,0.0,0.0,-0.006545475218445,60.0,8.765060424804688,-0.0,-6.544568975641596e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.194788435706867e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.682571544544773e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,7.151524914661422e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.682556265033782e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004592963960021,285.74188232421875,294.1499938964844,293.445556640625,290.2054748535156,295.1068420410156,293.9680480957031,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797400562092,3.495080225235368e-09,0.0009797365637496,-0.008208617568016,0.0,0.0,0.0,-0.006545475218445,60.0,8.765060424804688,-0.0,-6.544568975641596e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.183552174363284e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.670739382272586e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.142785034375265e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.670724830357358e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0004587351868394,285.72900390625,294.1499938964844,293.3295288085937,290.2120361328125,295.07647705078125,293.8983459472656,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785424917936,3.355026478857326e-09,0.0009785391157492,-0.0078416457399725,0.0,0.0,0.0,-0.0064760455861687,60.0,8.769861221313477,-0.0,-6.528576790287843e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.183552174363284e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.670739382272586e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.142785034375265e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.670724830357358e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0004587351868394,285.72900390625,294.1499938964844,293.3295288085937,290.2120361328125,295.07647705078125,293.8983459472656,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785424917936,3.355026478857326e-09,0.0009785391157492,-0.0078416457399725,0.0,0.0,0.0,-0.0064760455861687,60.0,8.769861221313477,-0.0,-6.528576790287843e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.165662777377293e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,9.651900472817944e-05,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.128870493033901e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.651885920902714e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0004578415828291,285.7163391113281,294.1499938964844,293.2103271484375,290.2165222167969,295.0446472167969,293.82879638671875,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976635958068,3.132073711498151e-09,0.0009766328148543,-0.0072574550285935,0.0,0.0,0.0,-0.0063655185513198,60.0,8.76569938659668,-0.0,-6.503159255544233e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.165662777377293e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,9.651900472817944e-05,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.128870493033901e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.651885920902714e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0004578415828291,285.7163391113281,294.1499938964844,293.2103271484375,290.2165222167969,295.0446472167969,293.82879638671875,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976635958068,3.132073711498151e-09,0.0009766328148543,-0.0072574550285935,0.0,0.0,0.0,-0.0063655185513198,60.0,8.76569938659668,-0.0,-6.503159255544233e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,9.153640712611376e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.639241034165023e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,7.119520159903914e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.639226482249796e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004572410834953,285.7100524902344,294.1499938964844,293.1497497558594,290.2179260253906,295.0281982421875,293.7950439453125,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753558551892,2.982262214956677e-09,0.0009753528865985,-0.0068649067543447,0.0,0.0,0.0,-0.0062912562862038,60.0,8.75999641418457,-0.0,-6.486106940428726e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.134964784607293e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.619574120733888e-05,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,7.104994438122958e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.61955956881866e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004563081893138,285.7038269042969,294.1499938964844,293.0887145996094,290.2188415527344,295.011474609375,293.7618408203125,284.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973368587438,2.7495496990326274e-09,0.0009733657934702,-0.0062551274895668,0.0,0.0,0.0,-0.0061759050004184,60.0,8.750458717346191,-0.0,-6.459664092517414e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.09835143829696e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.581018093740568e-05,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,7.076517067616805e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.5810042694211e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0004544793337117,285.6925048828125,294.1499938964844,292.9754333496094,290.21905517578125,294.9796447753906,293.71142578125,284.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694634936749,2.293324863344992e-09,0.0009694612235762,-0.0050596655346453,0.0,0.0,0.0,-0.0059497174806892,60.0,8.724157333374023,-0.0,-6.407980635003696e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.095416316995396e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.577927266946062e-05,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,7.074233872117475e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.577912715030834e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0004543327086139,285.6915283203125,294.1499938964844,292.9655456542969,290.218994140625,294.9768371582031,293.7074584960937,284.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691506857052,2.256748121709506e-09,0.0009691484738141,-0.0049638212658464,0.0,0.0,0.0,-0.0059315850958228,60.0,8.721662521362305,-0.0,-6.403845986824308e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.060599404620008e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,9.541262988932432e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,7.047153485473245e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.541248437017202e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004525935219135,285.6794128417969,294.1499938964844,292.8416442871094,290.2170104980469,294.9408264160156,293.6638488769531,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965439772699,1.8229001641500982e-09,0.0009654379100538,-0.0038269704673439,0.0,0.0,0.0,-0.0057165045291185,60.0,8.688124656677246,-0.0,-6.354905224270624e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.060599404620008e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,9.541262988932432e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,7.047153485473245e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.541248437017202e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004525935219135,285.6794128417969,294.1499938964844,292.8416442871094,290.2170104980469,294.9408264160156,293.6638488769531,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965439772699,1.8229001641500982e-09,0.0009654379100538,-0.0038269704673439,0.0,0.0,0.0,-0.0057165045291185,60.0,8.688124656677246,-0.0,-6.354905224270624e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.030921501107514e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.510009840596469e-05,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.024070509942248e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,9.509996016277e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004511110892053,285.66748046875,294.1499938964844,292.7178039550781,290.2129821777344,294.90350341796875,293.630859375,284.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622770012356,1.4530867620266e-09,0.0009622755460441,-0.0028579030185937,0.0,0.0,0.0,-0.005533171351999,60.0,8.653270721435547,-0.0,-6.313335632057715e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.030921501107514e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.510009840596469e-05,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.024070509942248e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,9.509996016277e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004511110892053,285.66748046875,294.1499938964844,292.7178039550781,290.2129821777344,294.90350341796875,293.630859375,284.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622770012356,1.4530867620266e-09,0.0009622755460441,-0.0028579030185937,0.0,0.0,0.0,-0.005533171351999,60.0,8.653270721435547,-0.0,-6.313335632057715e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.010991198010744e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,9.489022340858357e-05,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.00856908224523e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,9.489008516538888e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0004501155635807,285.65594482421875,294.1499938964844,292.61114501953125,290.2078552246094,294.8695373535156,293.61114501953125,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632447618059,1.2078248401437e-09,0.0009632435394451,-0.0022121435031294,0.0,0.0,0.0,-0.0054269921965897,60.0,8.645548820495605,-0.0,-6.285495146585164e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,9.00825543794781e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.4861417892389e-05,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,7.006440864643082e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.486127964919432e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0004499789210967,285.6543884277344,294.1499938964844,292.5948486328125,290.2069396972656,294.8554992675781,293.6024169921875,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598778560757,1.170656571680695e-09,0.0009598766337148,-0.0021177947055548,0.0,0.0,0.0,-0.005393240135163,60.0,8.966320991516113,-0.0,-6.281678821551395e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.002754086395726e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.480348671786488e-05,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,7.002162601565942e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.48033484746702e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0004497041227295,285.6506042480469,294.1499938964844,292.5339660644531,290.20318603515625,294.8374938964844,293.5941162109375,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008822522941045,1.0249252557770203e-09,0.0008822512463666,-0.0018122920300811,0.0,0.0,0.0,-0.004937068093568,60.0,8.601842880249023,-0.0,-6.274005670547922e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.003665036289021e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.481307643000036e-05,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.002870552241802e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.481294546276332e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0004497496702242,285.6765441894531,294.1499938964844,292.4736328125,290.1990051269531,294.8240051269531,293.5826721191406,284.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000674812530633,8.283801422592774e-10,0.0006748117157258,-0.0015030123759061,0.0,0.0,0.0,-0.0038053768221288,60.0,7.195908069610596,-0.0,-6.275272568245782e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,3.552341877366416e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,3.740792817552574e-05,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,2.762940312095452e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,3.740787724382244e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001774460251908,285.6961669921875,294.1499938964844,292.3549194335937,290.1893615722656,294.7742919921875,293.5602722167969,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488927126862,6.440769029225635e-10,0.0005488920724019,-0.0011443966068327,0.0,0.0,0.0,-0.0030657304450869,60.0,6.06549596786499,-0.0,-9.768392317255348e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,3.552341877366416e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,3.740792817552574e-05,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,2.762940312095452e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,3.740787724382244e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001774460251908,285.6961669921875,294.1499938964844,292.3549194335937,290.1893615722656,294.7742919921875,293.5602722167969,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488927126862,6.440769029225635e-10,0.0005488920724019,-0.0011443966068327,0.0,0.0,0.0,-0.0030657304450869,60.0,6.06549596786499,-0.0,-9.768392317255348e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,9.01835592230782e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.496777784079312e-05,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,7.014296716079116e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.496764687355608e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,0.000450483552413,285.89373779296875,294.1499938964844,292.23956298828125,290.1781311035156,294.51373291015625,293.4172668457031,284.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,0.000122571902466,2.110731173177172e-10,-0.0001225721061928,-0.0006774868816137,0.0,0.0,0.0,0.0004821257316507,60.0,7.350952625274658,-0.0,-6.295753252061331e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,9.01835592230782e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.496777784079312e-05,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,7.014296716079116e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.496764687355608e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,0.000450483552413,285.89373779296875,294.1499938964844,292.23956298828125,290.1781311035156,294.51373291015625,293.4172668457031,284.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,0.000122571902466,2.110731173177172e-10,-0.0001225721061928,-0.0006774868816137,0.0,0.0,0.0,0.0004821257316507,60.0,7.350952625274658,-0.0,-6.295753252061331e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,2.7995476557407528e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,2.9480628654710017e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,2.1774319975520484e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,2.948058863694314e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001398425811203,285.90301513671875,294.1499938964844,292.1283569335937,290.16552734375,294.4653015136719,293.4057312011719,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002980272984132,3.728258812785157e-10,0.0002980269200634,-0.0006821386632509,0.0,0.0,0.0,-0.0016787461936473,60.0,4.855059623718262,-0.0,-6.0669242962774206e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,2.7995476557407528e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,2.9480628654710017e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,2.1774319975520484e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,2.948058863694314e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001398425811203,285.90301513671875,294.1499938964844,292.1283569335937,290.16552734375,294.4653015136719,293.4057312011719,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002980272984132,3.728258812785157e-10,0.0002980269200634,-0.0006821386632509,0.0,0.0,0.0,-0.0016787461936473,60.0,4.855059623718262,-0.0,-6.0669242962774206e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,2.139369644282852e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,2.2528627596329898e-05,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,1.6639587556710467e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,2.252859667351004e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0001068654673872,285.9051208496094,294.1499938964844,292.0359802246094,290.1536865234375,294.4564514160156,293.4054260253906,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275112346978,2.8467073143190176e-10,0.0002275109582114,-0.0005208932561799,0.0,0.0,0.0,-0.0012815747177228,60.0,3.6166181564331055,-0.0,-3.542945714585244e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,2.112880065396893e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,2.224968011432793e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,1.6433557902928442e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,2.224964919150807e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001055422690114,285.9057312011719,294.1499938964844,292.02215576171875,290.1517944335937,294.4554748535156,293.40545654296875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002124968887073,2.689291844770736e-10,0.000212496612221,-0.0004945228574797,0.0,0.0,0.0,-0.001198866055347,60.0,3.4536807537078857,-0.0,-3.455751684811048e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,1.6751178918639198e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,1.7639826182858087e-05,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,1.3028731700615026e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,1.7639800717006437e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,8.367523696506396e-05,285.9051513671875,294.1499938964844,291.9711608886719,290.14453125,294.4523010253906,293.40582275390625,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001784808700904,2.2323701220905434e-10,0.0001784806518116,-0.0004084133834112,0.0,0.0,0.0,-0.0010053333826363,60.0,2.974367380142212,-0.0,-2.1721189291667997e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,1.339150549029e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,1.4101921806286556e-05,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,1.041564428305719e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,1.4101901797403116e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,6.68930442770943e-05,285.9061889648437,294.1499938964844,291.9217529296875,290.1370849609375,294.4506225585937,293.4062194824219,284.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426944072591,1.7847412436822194e-10,0.0001426942326361,-0.0003265173581894,0.0,0.0,0.0,-0.0008037565276026,60.0,2.588831663131714,-0.0,-1.3881986671293591e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.848159839340951e-06,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,8.26450195745565e-06,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,6.104140993556939e-06,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,8.264491043519229e-06,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,3.920300514437258e-05,285.9071960449219,294.1499938964844,291.82794189453125,290.1217041015625,294.4490051269531,293.4068603515625,284.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.362629887415096e-05,1.0459516586180939e-10,8.362618973478675e-05,-0.0001913563464768,0.0,0.0,0.0,-0.0004710428183898,60.0,1.937097430229187,-0.0,-4.767913841519087e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.848159839340951e-06,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,8.26450195745565e-06,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,6.104140993556939e-06,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,8.264491043519229e-06,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,3.920300514437258e-05,285.9071960449219,294.1499938964844,291.82794189453125,290.1217041015625,294.4490051269531,293.4068603515625,284.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.362629887415096e-05,1.0459516586180939e-10,8.362618973478675e-05,-0.0001913563464768,0.0,0.0,0.0,-0.0004710428183898,60.0,1.937097430229187,-0.0,-4.767913841519087e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,4.145143520872807e-06,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,4.365042059362168e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,3.2240093332802644e-06,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,4.365036147646606e-06,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,2.0705756469396874e-05,285.9061279296875,294.1499938964844,291.7415771484375,290.1058654785156,294.4490966796875,293.4070739746094,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.416896990733221e-05,5.524404197987387e-11,4.4168915337650105e-05,-0.0001010686610243,0.0,0.0,0.0,-0.0002487910096533,60.0,1.434470772743225,-0.0,-1.330062032733892e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,4.145143520872807e-06,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,4.365042059362168e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,3.2240093332802644e-06,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,4.365036147646606e-06,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,2.0705756469396874e-05,285.9061279296875,294.1499938964844,291.7415771484375,290.1058654785156,294.4490966796875,293.4070739746094,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.416896990733221e-05,5.524404197987387e-11,4.4168915337650105e-05,-0.0001010686610243,0.0,0.0,0.0,-0.0002487910096533,60.0,1.434470772743225,-0.0,-1.330062032733892e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,2.0606053112715017e-06,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.16991998058802e-06,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.6026974662963769e-06,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.169917024730239e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.0293104423908517e-05,285.9062194824219,294.1499938964844,291.6634826660156,290.0898132324219,294.4490051269531,293.4071044921875,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.195715387642849e-05,2.746269531228584e-11,2.195712659158744e-05,-5.0242852012161165e-05,0.0,0.0,0.0,-0.0001236782554769,60.0,1.1438406705856323,-0.0,-3.2868693877752264e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,2.0606053112715017e-06,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.16991998058802e-06,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.6026974662963769e-06,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.169917024730239e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.0293104423908517e-05,285.9062194824219,294.1499938964844,291.6634826660156,290.0898132324219,294.4490051269531,293.4071044921875,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.195715387642849e-05,2.746269531228584e-11,2.195712659158744e-05,-5.0242852012161165e-05,0.0,0.0,0.0,-0.0001236782554769,60.0,1.1438406705856323,-0.0,-3.2868693877752264e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.758736385061638e-07,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.223385291079468e-07,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,6.81236940636154e-07,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,9.223372785527316e-07,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.375150638225023e-06,285.9062194824219,294.1499938964844,291.5944519042969,290.0738220214844,294.448974609375,293.4071044921875,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.33322917262558e-06,1.1673419175739495e-11,9.333217349194456e-06,-2.135637441824656e-05,0.0,0.0,0.0,-5.2571340347640216e-05,60.0,0.9458608031272888,-0.0,-5.938485814205308e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
