time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.758736385061638e-07,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.223385291079468e-07,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,6.81236940636154e-07,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,9.223372785527316e-07,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.375150638225023e-06,285.9062194824219,294.1499938964844,291.5944519042969,290.0738220214844,294.448974609375,293.4071044921875,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.33322917262558e-06,1.1673419175739495e-11,9.333217349194456e-06,-2.135637441824656e-05,0.0,0.0,0.0,-5.2571340347640216e-05,60.0,0.9458608031272888,-0.0,-5.938485814205308e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,3.271596256126941e-07,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,3.445153708980797e-07,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,2.544582002883544e-07,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,3.445148877290194e-07,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.6342228263965808e-06,285.9062194824219,294.1499938964844,291.5635986328125,290.0659484863281,294.448974609375,293.4071044921875,284.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.486338528091437e-06,4.360477690729114e-12,3.486334207991604e-06,-7.977368113643024e-06,0.0,0.0,0.0,-1.963750401046127e-05,60.0,0.8471224904060364,-0.0,-8.285375966039787e-13,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,1.963694131745797e-07,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.067867654886868e-07,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.5273218423317308e-07,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.067864812715925e-07,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.80901518232713e-07,285.9062194824219,294.1499938964844,291.53533935546875,290.0581359863281,294.448974609375,293.4071044921875,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.095350737363333e-06,2.620052395527206e-12,2.095348008879228e-06,-4.792729214386782e-06,0.0,0.0,0.0,-1.1802068911492825e-05,60.0,0.7846570014953613,-0.0,-2.984973379582812e-13,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,2.309885260842748e-08,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.4324240399664632e-08,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.7965824383736617e-08,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.4324206648884683e-08,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.1538303823499518e-07,285.9062194824219,294.1499938964844,291.4869079589844,290.0429992675781,294.448974609375,293.4071044921875,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.461860333369259e-07,3.0789192267781373e-13,2.4618572069812217e-07,-5.632934403365653e-07,0.0,0.0,0.0,-1.386681105941534e-06,60.0,0.6809592843055725,-0.0,-4.130223706853798e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,2.309885260842748e-08,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.4324240399664632e-08,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.7965824383736617e-08,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.4324206648884683e-08,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.1538303823499518e-07,285.9062194824219,294.1499938964844,291.4869079589844,290.0429992675781,294.448974609375,293.4071044921875,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.461860333369259e-07,3.0789192267781373e-13,2.4618572069812217e-07,-5.632934403365653e-07,0.0,0.0,0.0,-1.386681105941534e-06,60.0,0.6809592843055725,-0.0,-4.130223706853798e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,5.456574747597642e-09,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,5.746044973164999e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,4.244014473187008e-09,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,5.7460369795592214e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,2.7256600532155065e-08,285.9062194824219,294.1499938964844,291.45001220703125,290.028564453125,294.448974609375,293.4071044921875,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.8744038966551684e-08,7.332145551515803e-14,5.8743964359564416e-08,-1.34025270881466e-07,0.0,0.0,0.0,-3.307941369712353e-07,60.0,0.6115775108337402,-0.0,-2.3047988840938166e-16,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,5.456574747597642e-09,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,5.746044973164999e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,4.244014473187008e-09,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,5.7460369795592214e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,2.7256600532155065e-08,285.9062194824219,294.1499938964844,291.45001220703125,290.028564453125,294.448974609375,293.4071044921875,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.8744038966551684e-08,7.332145551515803e-14,5.8743964359564416e-08,-1.34025270881466e-07,0.0,0.0,0.0,-3.307941369712353e-07,60.0,0.6115775108337402,-0.0,-2.3047988840938166e-16,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,1.98737226675405e-09,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.092801709707714e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.545738204100644e-09,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.09279882312785e-09,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.92729098925338e-09,285.9062194824219,294.1499938964844,291.4195251464844,290.013671875,294.448974609375,293.4071044921875,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.158019363207586e-08,2.6889443769479923e-14,2.158016698672327e-08,-4.9114952105355776e-08,0.0,0.0,0.0,-1.2149394024163485e-07,60.0,0.5618802905082703,-0.0,-3.057392554638489e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,1.98737226675405e-09,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.092801709707714e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,1.545738204100644e-09,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.09279882312785e-09,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.92729098925338e-09,285.9062194824219,294.1499938964844,291.4195251464844,290.013671875,294.448974609375,293.4071044921875,284.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.158019363207586e-08,2.6889443769479923e-14,2.158016698672327e-08,-4.9114952105355776e-08,0.0,0.0,0.0,-1.2149394024163485e-07,60.0,0.5618802905082703,-0.0,-3.057392554638489e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.125507489076256e-10,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,8.55656323572873e-10,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,6.319856304948246e-10,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.556551578386971e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.0588412630881984e-09,285.9062194824219,294.1499938964844,291.3898620605469,289.9969787597656,294.448974609375,293.4071044921875,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.827895747742787e-09,1.0997731791548802e-14,8.82788420142333e-09,-2.0087354002384927e-08,0.0,0.0,0.0,-4.96947905048728e-08,60.0,0.5200573205947876,-0.0,-5.110857423799233e-18,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.125507489076256e-10,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,8.55656323572873e-10,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,6.319856304948246e-10,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.556551578386971e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.0588412630881984e-09,285.9062194824219,294.1499938964844,291.3898620605469,289.9969787597656,294.448974609375,293.4071044921875,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.827895747742787e-09,1.0997731791548802e-14,8.82788420142333e-09,-2.0087354002384927e-08,0.0,0.0,0.0,-4.96947905048728e-08,60.0,0.5200573205947876,-0.0,-5.110857423799233e-18,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,4.866094194255766e-10,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,5.124239366161021e-10,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,3.7847502909471586e-10,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,5.124232149711361e-10,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,2.430703860412109e-09,285.9062194824219,294.1499938964844,291.3753356933594,289.988037109375,294.448974609375,293.4071044921875,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.282474013768024e-09,6.549567491679525e-15,5.282467352429876e-09,-1.202301813663098e-08,0.0,0.0,0.0,-2.972956281155348e-08,60.0,0.5006030201911926,-0.0,-1.832963374631515e-18,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,2.8679766894690317e-10,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,3.0201219303194193e-10,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,2.2306546887396195e-10,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,3.0201177669830765e-10,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,1.43260736606976e-09,285.9062194824219,294.1499938964844,291.3609924316406,289.97869873046875,294.448974609375,293.4071044921875,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1141780265642183e-09,3.8801003832437606e-15,3.114174251805934e-09,-7.088666542642841e-09,0.0,0.0,0.0,-1.7535057850182056e-08,60.0,0.48201584815979,-0.0,-6.367133843211081e-19,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.594033900661714e-11,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,1.0102995523508795e-10,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.462046952566581e-11,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,1.0102981645720988e-10,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.792397589881148e-10,285.9062194824219,294.1499938964844,291.3329772949219,289.95904541015625,294.448974609375,293.4071044921875,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.042248731764061e-09,1.2979033970009625e-15,1.042247399496432e-09,-2.371958629510118e-09,0.0,0.0,0.0,-5.864421837031841e-09,60.0,0.4466798007488251,-0.0,-7.125170945348684e-20,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.594033900661714e-11,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,1.0102995523508795e-10,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.462046952566581e-11,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,1.0102981645720988e-10,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,4.792397589881148e-10,285.9062194824219,294.1499938964844,291.3329772949219,289.95904541015625,294.448974609375,293.4071044921875,284.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.042248731764061e-09,1.2979033970009625e-15,1.042247399496432e-09,-2.371958629510118e-09,0.0,0.0,0.0,-5.864421837031841e-09,60.0,0.4466798007488251,-0.0,-7.125170945348684e-20,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.790886341133946e-12,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,1.885892483843854e-12,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.3929155138342477e-12,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.88588988175864e-12,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.945808503690866e-12,285.90606689453125,294.1499938964844,291.3057861328125,289.93817138671875,294.44903564453125,293.4071044921875,284.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6572469091480354e-11,2.1155531286570358e-17,1.6572448274798646e-11,-4.104184006537004e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4114801287651062,-0.0,-2.482726391194364e-23,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.790886341133946e-12,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,1.885892483843854e-12,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.3929155138342477e-12,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.88588988175864e-12,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.945808503690866e-12,285.90606689453125,294.1499938964844,291.3057861328125,289.93817138671875,294.44903564453125,293.4071044921875,284.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6572469091480354e-11,2.1155531286570358e-17,1.6572448274798646e-11,-4.104184006537004e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4114801287651062,-0.0,-2.482726391194364e-23,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.67522709884533e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,8.082395972115741e-13,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,5.969637761546469e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.082385130094016e-13,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,3.833917992107638e-12,285.90606689453125,294.1499938964844,291.27947998046875,289.916259765625,294.44903564453125,293.4071044921875,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.884237095996284e-12,1.0084273825739105e-17,8.884226687655428e-12,-1.962351635353965e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.385234385728836,-0.0,-4.560109464673664e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.67522709884533e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,8.082395972115741e-13,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,5.969637761546469e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.082385130094016e-13,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,3.833917992107638e-12,285.90606689453125,294.1499938964844,291.27947998046875,289.916259765625,294.44903564453125,293.4071044921875,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.884237095996284e-12,1.0084273825739105e-17,8.884226687655428e-12,-1.962351635353965e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.385234385728836,-0.0,-4.560109464673664e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,5.116818427297609e-13,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,5.388264162110856e-13,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,3.979758417347462e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,5.388256572695649e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,2.555945255791614e-12,285.90606689453125,294.1499938964844,291.2540588378906,289.8935241699219,294.44903564453125,293.4071044921875,284.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.284387940591607e-12,6.806126038918487e-18,6.284381001697703e-12,-1.3605058052368335e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3602202236652374,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,5.116818427297609e-13,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,5.388264162110856e-13,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,3.979758417347462e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,5.388256572695649e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,2.555945255791614e-12,285.90606689453125,294.1499938964844,291.2540588378906,289.8935241699219,294.44903564453125,293.4071044921875,284.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.284387940591607e-12,6.806126038918487e-18,6.284381001697703e-12,-1.3605058052368335e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3602202236652374,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.2416687011719,289.88189697265625,294.44903564453125,293.4071044921875,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.395702110278956e-12,5.5693057346944976e-18,6.395696906108528e-12,-1.0242104907243199e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3486683964729309,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.2295227050781,289.8701171875,294.44903564453125,293.4071044921875,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6845387851869305e-12,3.527986523903992e-18,3.6845353157399785e-12,-7.586600618558759e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3375389873981476,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.2059020996094,289.8462219238281,294.44903564453125,293.4071044921875,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983971936034995e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.3161593675613403,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.2059020996094,289.8462219238281,294.44903564453125,293.4071044921875,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983971936034995e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.3161593675613403,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.1831970214844,289.822021484375,294.44903564453125,293.4071044921875,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682527149056997e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.2966164052486419,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.1831970214844,289.822021484375,294.44903564453125,293.4071044921875,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682527149056997e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.2966164052486419,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.16143798828125,289.7977294921875,294.44903564453125,293.4071044921875,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983876293276683e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2787909507751465,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.16143798828125,289.7977294921875,294.44903564453125,293.4071044921875,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983876293276683e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2787909507751465,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.1406555175781,289.7734680175781,294.44903564453125,293.4071044921875,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983873708337254e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2626853585243225,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.1406555175781,289.7734680175781,294.44903564453125,293.4071044921875,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983873708337254e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2626853585243225,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,-2.6941282863478244e-13,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,291.1306457519531,289.76141357421875,294.44903564453125,293.4071044921875,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1403472567270145e-12,-3.6857425846197723e-19,1.1403475819876665e-12,1.1333298801383465e-13,0.0,0.0,0.0,0.0,60.0,0.255393236875534,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.120849609375,289.7494506835937,294.44903564453125,293.4071044921875,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983788405336585e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2483071386814117,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.10205078125,289.725830078125,294.44903564453125,293.4071044921875,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983744461366543e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2339262515306472,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.10205078125,289.725830078125,294.44903564453125,293.4071044921875,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983744461366543e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2339262515306472,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.0842590332031,289.7027893066406,294.44903564453125,293.4071044921875,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682497163759792e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.2190391570329666,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.0842590332031,289.7027893066406,294.44903564453125,293.4071044921875,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682497163759792e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.2190391570329666,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.0675048828125,289.6805419921875,294.44903564453125,293.4071044921875,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498365657342646e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2061465829610824,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.0675048828125,289.6805419921875,294.44903564453125,293.4071044921875,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498365657342646e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.2061465829610824,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
