time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.0517578125,289.6592102050781,294.44903564453125,293.4071044921875,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682493027856731e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1936329901218414,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.6941282863478244e-13,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,291.0517578125,289.6592102050781,294.44903564453125,293.4071044921875,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682493027856731e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1936329901218414,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.0443115234375,289.6489562988281,294.44903564453125,293.4071044921875,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570167937404e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1877479255199432,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.037109375,289.6390075683594,294.44903564453125,293.4071044921875,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.90957058152771e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1819953918457031,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.0235290527344,289.6200866699219,294.44903564453125,293.4071044921875,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095718222986288e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1708193719387054,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,291.0235290527344,289.6200866699219,294.44903564453125,293.4071044921875,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095718222986288e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1708193719387054,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,-2.6941282863478244e-13,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,291.01104736328125,289.6026611328125,294.44903564453125,293.4071044921875,284.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291158775054491e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.160379096865654,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,-2.6941282863478244e-13,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,291.01104736328125,289.6026611328125,294.44903564453125,293.4071044921875,284.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291158775054491e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.160379096865654,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9996643066406,289.5868530273437,294.44903564453125,293.4071044921875,284.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498390731254964e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1505876630544662,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9996643066406,289.5868530273437,294.44903564453125,293.4071044921875,284.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498390731254964e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1505876630544662,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9894104003906,289.5729064941406,294.44903564453125,293.4071044921875,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682519911226637e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1413989216089248,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9894104003906,289.5729064941406,294.44903564453125,293.4071044921875,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682519911226637e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1413989216089248,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9847106933594,289.566650390625,294.44903564453125,293.4071044921875,284.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.2911571206932656e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1371040493249893,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9803161621094,289.5609130859375,294.44903564453125,293.4071044921875,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983728951730058e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1329023689031601,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9723815917969,289.5511169433594,294.44903564453125,293.4071044921875,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.49837186119724e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1247436255216598,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9723815917969,289.5511169433594,294.44903564453125,293.4071044921875,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.49837186119724e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1247436255216598,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9656066894531,289.5436706542969,294.44903564453125,293.4071044921875,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.68250233363862e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1171301677823066,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9656066894531,289.5436706542969,294.44903564453125,293.4071044921875,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.68250233363862e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.1171301677823066,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.96002197265625,289.5387268066406,294.44903564453125,293.4071044921875,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498372378185123e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.109995000064373,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.96002197265625,289.5387268066406,294.44903564453125,293.4071044921875,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498372378185123e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.109995000064373,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9556579589844,289.5364990234375,294.44903564453125,293.4071044921875,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498371344209357e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1032959967851638,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9556579589844,289.5364990234375,294.44903564453125,293.4071044921875,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498371344209357e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1032959967851638,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9539489746094,289.5364685058594,294.44903564453125,293.4071044921875,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498372378185123e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.1001585647463798,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.9525146484375,289.53717041015625,294.44903564453125,293.4071044921875,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983757386063614e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0971016362309455,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9506225585937,289.5408630371094,294.44903564453125,293.4071044921875,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682506469541683e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0911458358168602,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.9506225585937,289.5408630371094,294.44903564453125,293.4071044921875,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682506469541683e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0911458358168602,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5477905273437,294.44903564453125,293.4071044921875,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498373412160889e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0855934545397758,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5477905273437,294.44903564453125,293.4071044921875,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498373412160889e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0855934545397758,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.55670166015625,294.44903564453125,293.4071044921875,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983728951730058e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0804017260670661,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.55670166015625,294.44903564453125,293.4071044921875,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983728951730058e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0804017260670661,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.566162109375,294.44903564453125,293.4071044921875,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682503367614386e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0756601765751838,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.566162109375,294.44903564453125,293.4071044921875,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682503367614386e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0756601765751838,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5710754394531,294.44903564453125,293.4071044921875,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570788322863e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.073483794927597,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5761108398437,294.44903564453125,293.4071044921875,284.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570788322863e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0713531002402305,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5865478515625,294.44903564453125,293.4071044921875,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095718222986288e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0672260075807571,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.5865478515625,294.44903564453125,293.4071044921875,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095718222986288e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0672260075807571,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.597412109375,294.44903564453125,293.4071044921875,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682528183032763e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0633712038397789,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.597412109375,294.44903564453125,293.4071044921875,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682528183032763e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0633712038397789,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.6086730957031,294.44903564453125,293.4071044921875,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291158775054491e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.059765987098217,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.6086730957031,294.44903564453125,293.4071044921875,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291158775054491e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.059765987098217,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6202392578125,294.44903564453125,293.4071044921875,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983917652307296e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0563858672976493,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
