time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6202392578125,294.44903564453125,293.4071044921875,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983917652307296e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0563858672976493,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6261291503906,294.44903564453125,293.4071044921875,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498391248242848e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0548091754317283,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6321105957031,294.44903564453125,293.4071044921875,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983894387852573e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.053277738392353,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.6441955566406,294.44903564453125,293.4071044921875,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682520945202403e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0502866692841053,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.6441955566406,294.44903564453125,293.4071044921875,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682520945202403e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0502866692841053,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6565246582031,294.44903564453125,293.4071044921875,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983790990276e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0474896803498268,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6565246582031,294.44903564453125,293.4071044921875,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983790990276e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0474896803498268,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.66900634765625,294.44903564453125,293.4071044921875,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983790990276e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.044874794781208,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.66900634765625,294.44903564453125,293.4071044921875,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983790990276e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.044874794781208,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6815795898437,294.44903564453125,293.4071044921875,284.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498378323545776e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0424328558146953,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6815795898437,294.44903564453125,293.4071044921875,284.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498378323545776e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0424328558146953,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,-2.694132081055428e-13,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.6878967285156,294.44903564453125,293.4071044921875,284.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291157947873878e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0413048155605793,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.6942443847656,294.44903564453125,293.4071044921875,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498379874509424e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0402074977755546,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.7069091796875,294.44903564453125,293.4071044921875,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,4.337636586720928e-12,-3.832801338858864e-18,-4.337632683593107e-12,3.742864525257961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380956046283245,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,2.694132081055428e-13,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.7069091796875,294.44903564453125,293.4071044921875,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,4.337636586720928e-12,-3.832801338858864e-18,-4.337632683593107e-12,3.742864525257961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380956046283245,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7195739746094,294.44903564453125,293.4071044921875,284.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983814254730727e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.036028116941452,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7195739746094,294.44903564453125,293.4071044921875,284.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4983814254730727e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.036028116941452,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.732177734375,294.44903564453125,293.4071044921875,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570374732557e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.034290250390768,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.732177734375,294.44903564453125,293.4071044921875,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570374732557e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.034290250390768,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7446594238281,294.44903564453125,293.4071044921875,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570788322863e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.032608576118946,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7446594238281,294.44903564453125,293.4071044921875,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909570788322863e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.032608576118946,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7508544921875,294.44903564453125,293.4071044921875,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095712019131694e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0317418128252029,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.75701904296875,294.44903564453125,293.4071044921875,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909572235888935e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0308869499713182,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7691650390625,294.44903564453125,293.4071044921875,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095743038404664e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292055215686559,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.7691650390625,294.44903564453125,293.4071044921875,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095743038404664e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292055215686559,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.78106689453125,294.44903564453125,293.4071044921875,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909575131021079e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0275975540280342,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.78106689453125,294.44903564453125,293.4071044921875,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909575131021079e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0275975540280342,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.792724609375,294.44903564453125,293.4071044921875,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909575958201693e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0260655488818883,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.792724609375,294.44903564453125,293.4071044921875,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909575958201693e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0260655488818883,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8040466308594,294.44903564453125,293.4071044921875,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095771989726104e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246092118322849,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8040466308594,294.44903564453125,293.4071044921875,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095771989726104e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246092118322849,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8095703125,294.44903564453125,293.4071044921875,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909577612562917e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239177420735359,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8149719238281,294.44903564453125,293.4071044921875,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095784397435292e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0232426412403583,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-2.694132081055428e-13,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.8255310058594,294.44903564453125,293.4071044921875,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.2911645653187786e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219260305166244,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-2.694132081055428e-13,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-1.277972627895807e-12,285.90606689453125,294.1499938964844,290.95001220703125,289.8255310058594,294.44903564453125,293.4071044921875,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.2911645653187786e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219260305166244,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8356018066406,294.44903564453125,293.4071044921875,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984522528130226e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0206824224442243,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.90606689453125,294.1499938964844,290.95001220703125,289.8356018066406,294.44903564453125,293.4071044921875,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984522528130226e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0206824224442243,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.84521484375,294.44903564453125,293.4071044921875,284.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682581949772579e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0195068418979644,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.84521484375,294.44903564453125,293.4071044921875,284.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682581949772579e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0195068418979644,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.854248046875,294.44903564453125,293.4071044921875,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498450184861491e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0183946155011653,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.854248046875,294.44903564453125,293.4071044921875,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498450184861491e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0183946155011653,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
