time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-5.116818427297609e-13,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-5.388264162110856e-13,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-3.979758417347462e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-5.388256572695649e-13,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-2.555945255791614e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.85858154296875,294.44903564453125,293.4071044921875,284.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.851510690239257e-12,1.6727514146770645e-18,3.851508955515781e-12,-2.5421711177114888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0178781878203153,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8627319335937,294.44903564453125,293.4071044921875,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984491508857255e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0173639263957738,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8705749511719,294.44903564453125,293.4071044921875,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498447599922077e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0163623578846454,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8705749511719,294.44903564453125,293.4071044921875,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498447599922077e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0163623578846454,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.87774658203125,294.44903564453125,293.4071044921875,284.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984460489584284e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0154172647744417,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.87774658203125,294.44903564453125,293.4071044921875,284.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984460489584284e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0154172647744417,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8829650878906,294.44903564453125,293.4071044921875,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984450149826627e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0145071633160114,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8829650878906,294.44903564453125,293.4071044921875,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984450149826627e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0145071633160114,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.88507080078125,294.44903564453125,293.4071044921875,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984447564887213e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0136333312839269,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.88507080078125,294.44903564453125,293.4071044921875,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984447564887213e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0136333312839269,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8850402832031,294.44903564453125,293.4071044921875,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498450184861491e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0132321128621697,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8843078613281,294.44903564453125,293.4071044921875,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984509603433154e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0128399999812245,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.8808288574219,294.44903564453125,293.4071044921875,284.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682579881821048e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0120594119653105,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.8808288574219,294.44903564453125,293.4071044921875,284.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682579881821048e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0120594119653105,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8778076171875,294.44903564453125,293.4071044921875,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498458715161558e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0116320047527551,-0.0,-3.3625015905271534e-35,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8749084472656,294.44903564453125,293.4071044921875,284.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498458715161558e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0112987188622355,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8667297363281,294.44903564453125,293.4071044921875,284.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,1.570816068365011e-12,-2.409887317096677e-18,-1.5708136831202313e-12,2.768837025976523e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105721876025199,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.8667297363281,294.44903564453125,293.4071044921875,284.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,1.570816068365011e-12,-2.409887317096677e-18,-1.5708136831202313e-12,2.768837025976523e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105721876025199,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.85650634765625,294.44903564453125,293.4071044921875,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.570816068365011e-12,-2.409887317096677e-18,-1.5708136831202313e-12,2.768837025976523e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098933754488825,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.85650634765625,294.44903564453125,293.4071044921875,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.570816068365011e-12,-2.409887317096677e-18,-1.5708136831202313e-12,2.768837025976523e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098933754488825,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.8507080078125,294.44903564453125,293.4071044921875,284.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.791474269852539e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095725441351532,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.844482421875,294.44903564453125,293.4071044921875,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.570816068365011e-12,-2.4098875238918298e-18,-1.5708136831202313e-12,2.768837025976523e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009262572042644,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.830810546875,294.44903564453125,293.4071044921875,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914746834428452e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086735282093286,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.830810546875,294.44903564453125,293.4071044921875,284.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914746834428452e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086735282093286,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.81573486328125,294.44903564453125,293.4071044921875,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914746834428452e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081241391599178,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.81573486328125,294.44903564453125,293.4071044921875,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914746834428452e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081241391599178,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-2.694132081055428e-13,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7994689941406,294.44903564453125,293.4071044921875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.226322417033579e-12,-5.069620402311933e-18,-4.226317212863151e-12,7.105817670383097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076111680828034,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-2.694132081055428e-13,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7994689941406,294.44903564453125,293.4071044921875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.226322417033579e-12,-5.069620402311933e-18,-4.226317212863151e-12,7.105817670383097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076111680828034,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,5.116818427297609e-13,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,5.388264162110856e-13,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,3.979758417347462e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,5.388256572695649e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,2.555945255791614e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7822265625,294.44903564453125,293.4071044921875,284.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,7.104457213497062e-12,-5.255700884960331e-18,-7.104452009326634e-12,4.716891807698964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071330876089632,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,5.116818427297609e-13,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,5.388264162110856e-13,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,3.979758417347462e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,5.388256572695649e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,2.555945255791614e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7822265625,294.44903564453125,293.4071044921875,284.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,7.104457213497062e-12,-5.255700884960331e-18,-7.104452009326634e-12,4.716891807698964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071330876089632,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7732849121094,294.44903564453125,293.4071044921875,284.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914736494670795e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0069109066389501,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.7641906738281,294.44903564453125,293.4071044921875,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914734426719264e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066968612372875,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.74560546875,294.44903564453125,293.4071044921875,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914732358767732e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062845260836184,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.74560546875,294.44903564453125,293.4071044921875,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6264732616289024e-12,-1.7914732358767732e-18,-1.6264715269054264e-12,1.087360453413955e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062845260836184,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.7335205078125,294.44903564453125,293.4071044921875,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984651775100937e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0060550542548298,-0.0,-9.311435135973932e-35,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.7266845703125,294.44903564453125,293.4071044921875,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984651775100937e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0059259929694235,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.7076110839844,294.44903564453125,293.4071044921875,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984649190161523e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.005563719663769,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.7076110839844,294.44903564453125,293.4071044921875,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984649190161523e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.005563719663769,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6886291503906,294.44903564453125,293.4071044921875,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682597459409064e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0052321427501738,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6886291503906,294.44903564453125,293.4071044921875,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682597459409064e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0052321427501738,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
