time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.6792297363281,294.44903564453125,293.4071044921875,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909580094104755e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050992812030017,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6699523925781,294.44903564453125,293.4071044921875,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6845387851869305e-12,3.5279935549391994e-18,3.6845353157399785e-12,-7.586600618558759e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049491068348288,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6517639160156,294.44903564453125,293.4071044921875,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682602629287893e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0046595260500907,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6517639160156,294.44903564453125,293.4071044921875,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682602629287893e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0046595260500907,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.63433837890625,294.44903564453125,293.4071044921875,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,4.337636586720928e-12,-3.832792239872127e-18,-4.337632683593107e-12,3.742864525257961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043894140981137,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.63433837890625,294.44903564453125,293.4071044921875,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,4.337636586720928e-12,-3.832792239872127e-18,-4.337632683593107e-12,3.742864525257961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043894140981137,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6178283691406,294.44903564453125,293.4071044921875,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682604697239424e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0041414331644773,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.6178283691406,294.44903564453125,293.4071044921875,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682604697239424e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0041414331644773,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.6025085449219,294.44903564453125,293.4071044921875,284.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984695719070984e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0038957917131483,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.6025085449219,294.44903564453125,293.4071044921875,284.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984695719070984e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0038957917131483,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,-2.558409213648805e-13,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,-2.694132081055428e-13,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,-1.989879208673731e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,-2.6941282863478244e-13,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,-1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.5953369140625,294.44903564453125,293.4071044921875,284.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.795853388555148e-12,2.291166219680004e-18,3.795851220150803e-12,-4.223647907114492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037885827478021,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.58856201171875,294.44903564453125,293.4071044921875,284.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498464143534328e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.003674354404211,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5762023925781,294.44903564453125,293.4071044921875,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498463626546445e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0034524509683251,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5762023925781,294.44903564453125,293.4071044921875,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.498463626546445e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0034524509683251,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.56842041015625,294.44903564453125,293.4071044921875,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984631095585623e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.003305691294372,-0.0,-2.6003264358995887e-34,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5656433105469,294.44903564453125,293.4071044921875,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.084690063463123e-12,2.4984631095585623e-19,1.0846897382024712e-12,-1.5681436184300512e-12,0.0,0.0,0.0,0.0,60.0,0.0032486242707818,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.5571594238281,294.44903564453125,293.4071044921875,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682593323506002e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0030530779622495,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.5571594238281,294.44903564453125,293.4071044921875,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682593323506002e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0030530779622495,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5509033203125,294.44903564453125,293.4071044921875,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909578646538683e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028694011270999,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5509033203125,294.44903564453125,293.4071044921875,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.909578646538683e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028694011270999,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0,285.9060363769531,294.1499938964844,290.95001220703125,289.5486755371094,294.44903564453125,293.4071044921875,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.740196086871039e-12,2.9095784397435292e-18,3.740193051104956e-12,-5.90512447967706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027831441257148,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.547119140625,294.44903564453125,293.4071044921875,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6845387851869305e-12,3.527991486987667e-18,3.6845353157399785e-12,-7.586600618558759e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026991232298314,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.5459899902344,294.44903564453125,293.4071044921875,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682573677966453e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0025353815872222,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,2.558409213648805e-13,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,2.694132081055428e-13,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.989879208673731e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.6941282863478244e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.277972627895807e-12,285.9060363769531,294.1499938964844,290.95001220703125,289.5459899902344,294.44903564453125,293.4071044921875,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0290328701992313e-12,8.682573677966453e-19,1.0290320028374933e-12,-3.2496201909926192e-12,0.0,0.0,0.0,0.0,60.0,0.0025353815872222,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.586469511316579e-09,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,1.670631299965919e-09,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.233924185051194e-09,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.670628968497567e-09,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,7.924708000928149e-09,285.9060363769531,294.1499938964844,290.95001220703125,289.5477905273437,294.44903564453125,293.4071044921875,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.690350615035641e-08,2.114171874676926e-14,1.6903484834074334e-08,-3.868046150046212e-08,0.0,0.0,0.0,-9.521318133920432e-08,60.0,0.0023755547590553,-0.0,-1.948301841010244e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,1.586469511316579e-09,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,1.670631299965919e-09,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,1.233924185051194e-09,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.670628968497567e-09,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,7.924708000928149e-09,285.9060363769531,294.1499938964844,290.95001220703125,289.5477905273437,294.44903564453125,293.4071044921875,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.690350615035641e-08,2.114171874676926e-14,1.6903484834074334e-08,-3.868046150046212e-08,0.0,0.0,0.0,-9.521318133920432e-08,60.0,0.0023755547590553,-0.0,-1.948301841010244e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.439495419703236e-08,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,7.834158566311089e-08,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,5.786290202536293e-08,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,7.834147908170054e-08,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,3.716165508649283e-07,285.9060363769531,294.1499938964844,290.9432067871094,289.54803466796875,294.44903564453125,293.4071044921875,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.92793287018867e-07,9.915626262776978e-13,7.927922638373275e-07,-1.814045276660181e-06,0.0,0.0,0.0,-4.465560778044164e-06,60.0,0.0062402952462434,-0.0,-4.2842987458494713e-14,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.439495419703236e-08,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,7.834158566311089e-08,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,5.786290202536293e-08,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,7.834147908170054e-08,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,3.716165508649283e-07,285.9060363769531,294.1499938964844,290.9432067871094,289.54803466796875,294.44903564453125,293.4071044921875,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.92793287018867e-07,9.915626262776978e-13,7.927922638373275e-07,-1.814045276660181e-06,0.0,0.0,0.0,-4.465560778044164e-06,60.0,0.0062402952462434,-0.0,-4.2842987458494713e-14,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,4.423049233537313e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,4.657690908516088e-07,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,3.440158877765498e-07,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,4.657684655740013e-07,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,2.2093947791290702e-06,285.9060974121094,294.1499938964844,290.92340087890625,289.5423889160156,294.4489440917969,293.4071350097656,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.712850113719469e-06,5.894612489093509e-12,4.712844202003907e-06,-1.0784188816614916e-05,0.0,0.0,0.0,-2.654615673236549e-05,60.0,0.0283531378954648,-0.0,-1.5143851884308337e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,4.423049233537313e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,4.657690908516088e-07,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,3.440158877765498e-07,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,4.657684655740013e-07,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,2.2093947791290702e-06,285.9060974121094,294.1499938964844,290.92340087890625,289.5423889160156,294.4489440917969,293.4071350097656,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.712850113719469e-06,5.894612489093509e-12,4.712844202003907e-06,-1.0784188816614916e-05,0.0,0.0,0.0,-2.654615673236549e-05,60.0,0.0283531378954648,-0.0,-1.5143851884308337e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,4.580708719004178e-07,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,4.823714334634133e-07,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,3.562783206234599e-07,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,4.823707513423869e-07,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,2.2881486074766144e-06,285.9061279296875,294.1499938964844,290.9089050292969,289.5374755859375,294.44891357421875,293.4071350097656,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.880928372585913e-06,6.104789850719383e-12,4.880922006123001e-06,-1.116873409046093e-05,0.0,0.0,0.0,-2.749286068137735e-05,60.0,0.0351657047867774,-0.0,-1.6242697291335428e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,7.987670187503682e-07,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,8.411414569309272e-07,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,6.212649736880849e-07,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,8.411402632191312e-07,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,3.989989181718556e-06,285.9061279296875,294.1499938964844,290.8914794921875,289.5311889648437,294.44891357421875,293.4071350097656,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.514940418535843e-06,1.06491222090499e-11,8.514930414094124e-06,-1.948176395671908e-05,0.0,0.0,0.0,-4.796164284925908e-05,60.0,0.0479882098734378,-0.0,-4.9389320758153055e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,2.619638735268381e-06,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,2.758609980446636e-06,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,2.037502554230741e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,2.758606115094153e-06,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,1.3085579666949345e-05,285.9066467285156,294.1499938964844,290.848388671875,289.5147705078125,294.4480285644531,293.4071960449219,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7912668883800507e-05,3.491187200443946e-11,2.791263432300184e-05,-6.387128814822063e-05,0.0,0.0,0.0,-0.0001572241599205,60.0,0.1446628868579864,-0.0,-5.312214557129378e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,2.619638735268381e-06,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,2.758609980446636e-06,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,2.037502554230741e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,2.758606115094153e-06,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,1.3085579666949345e-05,285.9066467285156,294.1499938964844,290.848388671875,289.5147705078125,294.4480285644531,293.4071960449219,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7912668883800507e-05,3.491187200443946e-11,2.791263432300184e-05,-6.387128814822063e-05,0.0,0.0,0.0,-0.0001572241599205,60.0,0.1446628868579864,-0.0,-5.312214557129378e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,4.269296823622426e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,4.495781922742026e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,3.320573341625277e-06,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,4.4957755562791135e-06,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,2.132592635462061e-05,285.90606689453125,294.1499938964844,290.80645751953125,289.49810791015625,294.44805908203125,293.4072265625,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.548989090835676e-05,5.689670262709612e-11,4.548983270069584e-05,-0.0001040925490087,0.0,0.0,0.0,-0.0002562316949479,60.0,0.2021008729934692,-0.0,-1.410930122736076e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,4.962651473761071e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,5.225918812357122e-06,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,3.8598509490839206e-06,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,5.225911991146859e-06,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,2.4789362214505672e-05,285.90606689453125,294.1499938964844,290.79498291015625,289.49346923828125,294.4479064941406,293.4072265625,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.287773456075229e-05,6.613703334990007e-11,5.287766543915495e-05,-0.0001209977854159,0.0,0.0,0.0,-0.0002978453121613,60.0,0.2366416901350021,-0.0,-1.9064277934077717e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,8.84904420672683e-06,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.318483535025734e-06,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,6.88260934111895e-06,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.31847080209991e-06,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,4.420261029736139e-05,285.9045104980469,294.1499938964844,290.7322082519531,289.46759033203125,294.44732666015625,293.4071655273437,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.42881961236708e-05,1.1793127585590923e-10,9.428807970834896e-05,-0.0002157552517019,0.0,0.0,0.0,-0.0005310987471602,60.0,0.424583226442337,-0.0,-6.061575685833982e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,8.84904420672683e-06,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.318483535025734e-06,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,6.88260934111895e-06,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.31847080209991e-06,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,4.420261029736139e-05,285.9045104980469,294.1499938964844,290.7322082519531,289.46759033203125,294.44732666015625,293.4071655273437,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.42881961236708e-05,1.1793127585590923e-10,9.428807970834896e-05,-0.0002157552517019,0.0,0.0,0.0,-0.0005310987471602,60.0,0.424583226442337,-0.0,-6.061575685833982e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,1.3181648682802916e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,1.3880932783649769e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,1.0252421816403512e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,1.3880913684261031e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,6.584477523574606e-05,285.906494140625,294.1499938964844,290.6609191894531,289.4374694824219,294.44354248046875,293.4070129394531,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000140453397762,1.7567242105442915e-10,0.000140453223139,-0.0003213926102034,0.0,0.0,0.0,-0.0007911342545412,60.0,0.7331548929214478,-0.0,-1.3450309754858836e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
