time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,1.3181648682802916e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,1.3880932783649769e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,1.0252421816403512e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,1.3880913684261031e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,6.584477523574606e-05,285.906494140625,294.1499938964844,290.6609191894531,289.4374694824219,294.44354248046875,293.4070129394531,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000140453397762,1.7567242105442915e-10,0.000140453223139,-0.0003213926102034,0.0,0.0,0.0,-0.0007911342545412,60.0,0.7331548929214478,-0.0,-1.3450309754858836e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,1.5705258192610927e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,1.653841718507465e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,1.221523416461423e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,1.6538395357201807e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,7.845066284062341e-05,285.90789794921875,294.1499938964844,290.62237548828125,289.4208984375,294.4405212402344,293.406494140625,284.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001673425576882,2.0930417121700623e-10,0.0001673423394095,-0.0003829220368061,0.0,0.0,0.0,-0.0009425934404134,60.0,0.8981796503067017,-0.0,-1.909338243066827e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,1.892837099148892e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,1.9932514987885952e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,1.4722106243425516e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,1.99324877030449e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.455070539843292e-05,285.90966796875,294.1499938964844,290.58203125,289.4034118652344,294.436279296875,293.4052429199219,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002016848739003,2.522581032948777e-10,0.0002016846265178,-0.0004615063371602,0.0,0.0,0.0,-0.0011360342614352,60.0,1.087549328804016,-0.0,-2.773442808745585e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,3.082548573729582e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,3.2460771762998775e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,2.397544449195265e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,3.246072446927428e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001539789955131,285.9142150878906,294.1499938964844,290.4964599609375,289.36578369140625,294.4220886230469,293.3978271484375,284.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003284496779087,4.108099693755918e-10,0.0003284492413513,-0.0007515771430917,0.0,0.0,0.0,-0.0018500663572922,60.0,1.648659348487854,-0.0,-7.355506426165448e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,3.082548573729582e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,3.2460771762998775e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,2.397544449195265e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,3.246072446927428e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001539789955131,285.9142150878906,294.1499938964844,290.4964599609375,289.36578369140625,294.4220886230469,293.3978271484375,284.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003284496779087,4.108099693755918e-10,0.0003284492413513,-0.0007515771430917,0.0,0.0,0.0,-0.0018500663572922,60.0,1.648659348487854,-0.0,-7.355506426165448e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,4.3210075091337785e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,4.550235826172866e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,3.360792834428139e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,4.550229641608894e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0002158423158107,285.9135131835937,294.1499938964844,290.40509033203125,289.32489013671875,294.3890991210937,293.3680725097656,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006105885840952,7.262782042438687e-10,0.0006105878856033,-0.0012988089583814,0.0,0.0,0.0,-0.0034163377713412,60.0,2.855703115463257,-0.0,-1.4453153340809877e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,4.3210075091337785e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,4.550235826172866e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,3.360792834428139e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,4.550229641608894e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0002158423158107,285.9135131835937,294.1499938964844,290.40509033203125,289.32489013671875,294.3890991210937,293.3680725097656,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006105885840952,7.262782042438687e-10,0.0006105878856033,-0.0012988089583814,0.0,0.0,0.0,-0.0034163377713412,60.0,2.855703115463257,-0.0,-1.4453153340809877e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.00728118722327e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.48511515161954e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.005682709859684e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.485102782491596e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0004499304050114,285.9295349121094,294.1499938964844,290.308837890625,289.2810974121094,294.3265991210937,293.2716979980469,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676406625658,1.1661430709963832e-09,0.0009676394984126,-0.0020981659181416,0.0,0.0,0.0,-0.0054302173666656,60.0,3.80303406715393,-0.0,-6.280291131588457e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,9.00728118722327e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.48511515161954e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.005682709859684e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.485102782491596e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0004499304050114,285.9295349121094,294.1499938964844,290.308837890625,289.2810974121094,294.3265991210937,293.2716979980469,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676406625658,1.1661430709963832e-09,0.0009676394984126,-0.0020981659181416,0.0,0.0,0.0,-0.0054302173666656,60.0,3.80303406715393,-0.0,-6.280291131588457e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.02998581295833e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.509023948339744e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.023341458989307e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.5090115792118e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004510645230766,285.9170227050781,294.1499938964844,290.2085876464844,289.2347412109375,294.2646789550781,293.1847839355469,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962161051575,1.441048946837497e-09,0.0009621595963835,-0.0028263716958463,0.0,0.0,0.0,-0.0055271382443606,60.0,5.407837390899658,-0.0,-6.311986311402508e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.02998581295833e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.509023948339744e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.023341458989307e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.5090115792118e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004510645230766,285.9170227050781,294.1499938964844,290.2085876464844,289.2347412109375,294.2646789550781,293.1847839355469,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962161051575,1.441048946837497e-09,0.0009621595963835,-0.0028263716958463,0.0,0.0,0.0,-0.0055271382443606,60.0,5.407837390899658,-0.0,-6.311986311402508e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,9.036554547492416e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,9.51594120124355e-05,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,7.028450636425987e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.515928832115604e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.000451392668765,285.91082763671875,294.1499938964844,290.1572570800781,289.2107238769531,294.2296447753906,293.1297912597656,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628725820221,1.522876935666772e-09,0.0009628710686229,-0.0030407847370952,0.0,0.0,0.0,-0.0055677630007267,60.0,5.739669322967529,-0.0,-6.321170076262207e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.041514567798004e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,9.521164611214772e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,7.032308349153027e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.521151514491066e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0004516404587775,285.9046630859375,294.1499938964844,290.10528564453125,289.18621826171875,294.1944274902344,293.0701599121094,284.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634007001295,1.584645192842515e-09,0.0009633991285227,-0.0032026441767811,0.0,0.0,0.0,-0.0055983839556574,60.0,5.908812999725342,-0.0,-6.328108526076903e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.045415936270727e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,9.52527261688374e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,7.035342423478141e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.525259520160034e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0004518353380262,285.89239501953125,294.1499938964844,289.999755859375,289.1358947753906,294.12353515625,292.94683837890625,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638167102821,1.633198021266935e-09,0.0009638150804676,-0.00332987238653,0.0,0.0,0.0,-0.0056224572472274,60.0,6.059939861297607,-0.0,-6.333564073202069e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.045415936270727e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,9.52527261688374e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,7.035342423478141e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.525259520160034e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0004518353380262,285.89239501953125,294.1499938964844,289.999755859375,289.1358947753906,294.12353515625,292.94683837890625,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638167102821,1.633198021266935e-09,0.0009638150804676,-0.00332987238653,0.0,0.0,0.0,-0.0056224572472274,60.0,6.059939861297607,-0.0,-6.333564073202069e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.047974890563636e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.527966903988272e-05,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,7.03733239788562e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,9.527954534860328e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.0004519631911534,285.8817443847656,294.1499938964844,289.90582275390625,289.0904541015625,294.0606384277344,292.83544921875,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640885982662,1.665036108988715e-09,0.0009640869684517,-0.0034133021254092,0.0,0.0,0.0,-0.0056382389739155,60.0,6.086103916168213,-0.0,-6.33714378750483e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.049445361597463e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,9.52951522776857e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,7.038475450826809e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.529502858640626e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0004520366201177,285.8802795410156,294.1499938964844,289.8929748535156,289.08416748046875,294.0520324707031,292.8192138671875,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642451186664,1.6833453519993211e-09,0.0009642434306442,-0.0034612801391631,0.0,0.0,0.0,-0.0056473151780664,60.0,6.086364269256592,-0.0,-6.339202229810327e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,9.069659427041188e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.550801769364624e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,7.054198067635298e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.55078940023668e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004530464066192,285.8056335449219,294.1499938964844,289.7857971191406,289.031494140625,293.94256591796875,292.6590270996094,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862415121868,2.155355893762589e-09,0.001186239416711,-0.0044801835902035,0.0,0.0,0.0,-0.0069769173860549,60.0,6.952859401702881,-0.0,-6.367550753338946e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,9.069659427041188e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.550801769364624e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,7.054198067635298e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.55078940023668e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004530464066192,285.8056335449219,294.1499938964844,289.7857971191406,289.031494140625,293.94256591796875,292.6590270996094,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862415121868,2.155355893762589e-09,0.001186239416711,-0.0044801835902035,0.0,0.0,0.0,-0.0069769173860549,60.0,6.952859401702881,-0.0,-6.367550753338946e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.135058644460514e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,9.619670163374394e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.105064287316054e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.619658521842211e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0004563132533803,285.7938232421875,294.1499938964844,289.6791381835937,288.9782409667969,293.88348388671875,292.40966796875,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737753425724,2.750324190614606e-09,0.0009737726068124,-0.0062567563727498,0.0,0.0,0.0,-0.0061783003620803,60.0,6.090470790863037,-0.0,-6.459706014538824e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.135058644460514e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,9.619670163374394e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.105064287316054e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.619658521842211e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0004563132533803,285.7938232421875,294.1499938964844,289.6791381835937,288.9782409667969,293.88348388671875,292.40966796875,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737753425724,2.750324190614606e-09,0.0009737726068124,-0.0062567563727498,0.0,0.0,0.0,-0.0061783003620803,60.0,6.090470790863037,-0.0,-6.459706014538824e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.163065260509028e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,9.649162529967724e-05,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.126847049221396e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.64915016083978e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0004577122163027,285.7879638671875,294.1499938964844,289.62628173828125,288.9515686035156,293.8467102050781,292.2652893066406,284.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763493435457,3.098819201241554e-09,0.0009763462585397,-0.007170321419835,0.0,0.0,0.0,-0.0063490220345556,60.0,6.0880537033081055,-0.0,-6.499372062762633e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.189076081383972e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,9.67655360000208e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,7.147077121771872e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.676541230874136e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0004590115277096,285.7821044921875,294.1499938964844,289.57391357421875,288.9248962402344,293.8096618652344,292.1063537597656,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791207266971,3.422864658375601e-09,0.0009791172342374,-0.0080193988978862,0.0,0.0,0.0,-0.006509665865451,60.0,6.08150053024292,-0.0,-6.536320995564894e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.242380474461244e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.73268470261246e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,7.18853625585325e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.732673061080276e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004616742080543,285.7704467773437,294.1499938964844,289.4709777832031,288.8719177246094,293.7348937988281,291.7577209472656,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847995825111,4.086933014235683e-09,0.0009847955079749,-0.0097593637183308,0.0,0.0,0.0,-0.0068388716317713,60.0,6.063390731811523,-0.0,-6.612366831859617e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.242380474461244e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.73268470261246e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,7.18853625585325e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.732673061080276e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004616742080543,285.7704467773437,294.1499938964844,289.4709777832031,288.8719177246094,293.7348937988281,291.7577209472656,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847995825111,4.086933014235683e-09,0.0009847955079749,-0.0097593637183308,0.0,0.0,0.0,-0.0068388716317713,60.0,6.063390731811523,-0.0,-6.612366831859617e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.25324493437074e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.744125418365002e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.196985825430602e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.74411377683282e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0004622169362846,285.7589111328125,294.1499938964844,289.3713073730469,288.8197326660156,293.6593933105469,291.4163818359375,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859588462859,4.222246108298577e-09,0.0009859546553343,-0.0101138940081,0.0,0.0,0.0,-0.0069059627130627,60.0,6.026700973510742,-0.0,-6.627915638546257e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.25324493437074e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.744125418365002e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,7.196985825430602e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.74411377683282e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0004622169362846,285.7589111328125,294.1499938964844,289.3713073730469,288.8197326660156,293.6593933105469,291.4163818359375,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859588462859,4.222246108298577e-09,0.0009859546553343,-0.0101138940081,0.0,0.0,0.0,-0.0069059627130627,60.0,6.026700973510742,-0.0,-6.627915638546257e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.241236693924292e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.731479804031552e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.187645678641275e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.731468162499368e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0004616171063389,285.7475280761719,294.1499938964844,289.2757263183594,288.7688293457031,293.5836181640625,291.1163330078125,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984679441899,4.072581827330168e-09,0.0009846753673627,-0.0097217597067356,0.0,0.0,0.0,-0.0068317702971398,60.0,5.971969127655029,-0.0,-6.610718372712654e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.241236693924292e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.731479804031552e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.187645678641275e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.731468162499368e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0004616171063389,285.7475280761719,294.1499938964844,289.2757263183594,288.7688293457031,293.5836181640625,291.1163330078125,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984679441899,4.072581827330168e-09,0.0009846753673627,-0.0097217597067356,0.0,0.0,0.0,-0.0068317702971398,60.0,5.971969127655029,-0.0,-6.610718372712654e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.213208250002936e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.701964881969616e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.16584618203342e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.701953240437432e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0004602170665748,285.7362976074219,294.1499938964844,289.1851806640625,288.7197570800781,293.5077819824219,290.8616943359375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816926904022,3.723326535975957e-09,0.0009816889651119,-0.0088066644966602,0.0,0.0,0.0,-0.0066586304455995,60.0,5.905087947845459,-0.0,-6.570673605210686e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.213208250002936e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.701964881969616e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.16584618203342e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.701953240437432e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0004602170665748,285.7362976074219,294.1499938964844,289.1851806640625,288.7197570800781,293.5077819824219,290.8616943359375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816926904022,3.723326535975957e-09,0.0009816889651119,-0.0088066644966602,0.0,0.0,0.0,-0.0066586304455995,60.0,5.905087947845459,-0.0,-6.570673605210686e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.206467802869156e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.694866457721218e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,7.160603126976639e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.694855543784796e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0004598803643602,285.73077392578125,294.1499938964844,289.14208984375,288.6960144042969,293.4698486328125,290.7510070800781,284.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980973127298,3.6393197344608552e-09,0.000980969518423,-0.0085865529254078,0.0,0.0,0.0,-0.0066169784404337,60.0,5.87064266204834,-0.0,-6.561059961995852e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.208977280650288e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.69750908552669e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,7.162554538808763e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.697497443994509e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0004600057436618,285.7252502441406,294.1499938964844,289.1005859375,288.67291259765625,293.431884765625,290.6445007324219,284.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981239369139,3.670558301749338e-09,0.0009812356438487,-0.0086684050038456,0.0,0.0,0.0,-0.0066324602812528,60.0,5.838911056518555,-0.0,-6.564633991956725e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.243941894965246e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.734328341437504e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.189749885583296e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,9.734317427501082e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0004617523227352,285.7142944335937,294.1499938964844,289.0227966308594,288.62890625,293.3557434082031,290.4281921386719,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849640773609,4.106137208026439e-09,0.0009849600028246,-0.0098096802830696,0.0,0.0,0.0,-0.0068483939394354,60.0,5.788886070251465,-0.0,-6.614572356511418e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.243941894965246e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.734328341437504e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.189749885583296e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,9.734317427501082e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0004617523227352,285.7142944335937,294.1499938964844,289.0227966308594,288.62890625,293.3557434082031,290.4281921386719,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849640773609,4.106137208026439e-09,0.0009849600028246,-0.0098096802830696,0.0,0.0,0.0,-0.0068483939394354,60.0,5.788886070251465,-0.0,-6.614572356511418e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,9.305946150561796e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.799622057471424e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,7.237974932650104e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.799610415939242e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004648495523724,285.703857421875,294.1499938964844,288.95538330078125,288.5897216796875,293.28228759765625,290.20367431640625,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915698319673,4.8786055195648714e-09,0.0009915649425238,-0.0118335569277405,0.0,0.0,0.0,-0.0072313374839723,60.0,5.759774208068848,-0.0,-6.703599808588478e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,9.30883252294734e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,9.802661224966867e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.24021956557408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.802650311030447e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0004649937327485,285.7033996582031,294.1499938964844,288.9527587890625,288.5881652832031,293.2792053222656,290.1940002441406,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918772848322,4.9145647551540605e-09,0.0009918723953887,-0.0119277667254209,0.0,0.0,0.0,-0.007249163929373,60.0,5.758868217468262,-0.0,-6.707758615220882e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.38445737119764e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.882298036245628e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.2990391345229e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.882286394713446e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0004687713517341,285.6925964355469,294.1499938964844,288.8913269042969,288.5512084960937,293.2023010253906,289.9444580078125,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999348549172,5.856739093701435e-09,0.0009999289177358,-0.0143960695713758,0.0,0.0,0.0,-0.0077162403613328,60.0,5.743561267852783,-0.0,-6.817182907070676e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.38445737119764e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.882298036245628e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.2990391345229e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.882286394713446e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0004687713517341,285.6925964355469,294.1499938964844,288.8913269042969,288.5512084960937,293.2023010253906,289.9444580078125,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999348549172,5.856739093701435e-09,0.0009999289177358,-0.0143960695713758,0.0,0.0,0.0,-0.0077162403613328,60.0,5.743561267852783,-0.0,-6.817182907070676e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
