time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.453809616388752e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.955329733202234e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.35298017389141e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,9.955318091670053e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0004722356679849,285.68182373046875,294.1499938964844,288.8394470214844,288.5185546875,293.1251525878906,289.6993103027344,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073244338855,6.7207750475972725e-09,0.0010073177982121,-0.0166594386100769,0.0,0.0,0.0,-0.0081445826217532,60.0,5.734479427337647,-0.0,-6.918309480852258e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.453809616388752e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.955329733202234e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.35298017389141e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,9.955318091670053e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0004722356679849,285.68182373046875,294.1499938964844,288.8394470214844,288.5185546875,293.1251525878906,289.6993103027344,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073244338855,6.7207750475972725e-09,0.0010073177982121,-0.0166594386100769,0.0,0.0,0.0,-0.0081445826217532,60.0,5.734479427337647,-0.0,-6.918309480852258e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,9.483256872044876e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,9.98633840936236e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,7.375883433269337e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.98632749542594e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0004737066337838,285.6764831542969,294.1499938964844,288.8173522949219,288.5040283203125,293.08660888671875,289.5849304199219,284.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104624088853,7.0876424729249266e-09,0.0010104553075507,-0.0176203846931457,0.0,0.0,0.0,-0.0083264568820595,60.0,5.730317115783691,-0.0,-6.961472820421477e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,9.507915092399344e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001001230484689,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,7.395062129944563e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001001229393295,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0004749383660964,285.671142578125,294.1499938964844,288.7980041503906,288.49072265625,293.0481262207031,289.47882080078125,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130896698683,7.394844736552386e-09,0.0010130822192877,-0.0184250101447105,0.0,0.0,0.0,-0.0084787504747509,60.0,5.725683689117432,-0.0,-6.997719026458071e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.54058559727855e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001004670775728,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,7.420471956720576e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0001004669684334,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0004765703051816,285.6605834960937,294.1499938964844,288.76788330078125,288.4682006835937,292.9716186523437,289.2957763671875,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165710700675,7.801845391952611e-09,0.001016563270241,-0.0194909758865833,0.0,0.0,0.0,-0.008680522441864,60.0,5.71405839920044,-0.0,-7.045885297429777e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.54058559727855e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001004670775728,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,7.420471956720576e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0001004669684334,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0004765703051816,285.6605834960937,294.1499938964844,288.76788330078125,288.4682006835937,292.9716186523437,289.2957763671875,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165710700675,7.801845391952611e-09,0.001016563270241,-0.0194909758865833,0.0,0.0,0.0,-0.008680522441864,60.0,5.71405839920044,-0.0,-7.045885297429777e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.552478149998932e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0001005923113552,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,7.429721154039726e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0001005922022159,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004771644016727,285.6501159667969,294.1499938964844,288.75,288.4514465332031,292.8959655761719,289.15509033203125,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178387165069,7.949972236076519e-09,0.001017830800265,-0.0198789127171039,0.0,0.0,0.0,-0.0087539600208401,60.0,5.699005126953125,-0.0,-7.06345630874239e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,9.552478149998932e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0001005923113552,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,7.429721154039726e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0001005922022159,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004771644016727,285.6501159667969,294.1499938964844,288.75,288.4514465332031,292.8959655761719,289.15509033203125,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178387165069,7.949972236076519e-09,0.001017830800265,-0.0198789127171039,0.0,0.0,0.0,-0.0087539600208401,60.0,5.699005126953125,-0.0,-7.06345630874239e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.540192695567384e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001004629375529,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,7.420165638905019e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001004628284135,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0004765507183037,285.63983154296875,294.1499938964844,288.7410583496094,288.4390563964844,292.8217163085937,289.05047607421875,284.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165295097976,7.796851164698637e-09,0.0010165217099711,-0.0194778926670551,0.0,0.0,0.0,-0.0086780516430735,60.0,5.678761959075928,-0.0,-7.04529341533089e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.540192695567384e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001004629375529,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,7.420165638905019e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001004628284135,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0004765507183037,285.63983154296875,294.1499938964844,288.7410583496094,288.4390563964844,292.8217163085937,289.05047607421875,284.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165295097976,7.796851164698637e-09,0.0010165217099711,-0.0194778926670551,0.0,0.0,0.0,-0.0086780516430735,60.0,5.678761959075928,-0.0,-7.04529341533089e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.505495108896866e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001000975607894,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,7.393179112114012e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.00010009745165,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0004748175560962,285.6297607421875,294.1499938964844,288.7369384765625,288.4292907714844,292.74908447265625,288.9784545898437,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128351859748,7.3645027853785905e-09,0.0010128277353942,-0.0183455348014831,0.0,0.0,0.0,-0.0084637338295578,60.0,5.651210308074951,-0.0,-6.994134338356163e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.505495108896866e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001000975607894,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,7.393179112114012e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.00010009745165,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0004748175560962,285.6297607421875,294.1499938964844,288.7369384765625,288.4292907714844,292.74908447265625,288.9784545898437,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128351859748,7.3645027853785905e-09,0.0010128277353942,-0.0183455348014831,0.0,0.0,0.0,-0.0084637338295578,60.0,5.651210308074951,-0.0,-6.994134338356163e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,9.48182278079912e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,9.984827192965896e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,7.37476657377556e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,9.984817006625236e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0004736350674647,285.6247863769531,294.1499938964844,288.736572265625,288.4253234863281,292.71337890625,288.950439453125,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103182867169,7.069538288106969e-09,0.0010103111853823,-0.0175729542970657,0.0,0.0,0.0,-0.0083175357431173,60.0,5.635071754455566,-0.0,-6.959338350043255e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.453343227505684e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.954837150871754e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.35261564841494e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.954826964531094e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0004722125013358,285.6198425292969,294.1499938964844,288.7373046875,288.42193603515625,292.6780090332031,288.9266967773437,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007281942293,6.7146830318165485e-09,0.0010072751902043,-0.0166434701532125,0.0,0.0,0.0,-0.0081416107714176,60.0,5.61743688583374,-0.0,-6.917592543231876e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.383777069160716e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.881579899229108e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,7.298507989617065e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.88156971288845e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0004687375330831,285.61016845703125,294.1499938964844,288.7418518066406,288.41680908203125,292.609130859375,288.89361572265625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998659370467,5.847886175303074e-09,0.0009998601162806,-0.0143728712573647,0.0,0.0,0.0,-0.0077118859626352,60.0,5.576941967010498,-0.0,-6.816149777932878e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.383777069160716e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.881579899229108e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,7.298507989617065e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.88156971288845e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0004687375330831,285.61016845703125,294.1499938964844,288.7418518066406,288.41680908203125,292.609130859375,288.89361572265625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998659370467,5.847886175303074e-09,0.0009998601162806,-0.0143728712573647,0.0,0.0,0.0,-0.0077118859626352,60.0,5.576941967010498,-0.0,-6.816149777932878e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.31162212509662e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.805597801459952e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.242387800943106e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,9.805587615119292e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0004651332856155,285.6007080078125,294.1499938964844,288.7502136230469,288.413818359375,292.5421447753906,288.87213134765625,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921775199472,4.948855103492633e-09,0.0009921725140884,-0.012017598375678,0.0,0.0,0.0,-0.0072661978192627,60.0,5.534929275512695,-0.0,-6.711724864771895e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.31162212509662e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.805597801459952e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.242387800943106e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,9.805587615119292e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0004651332856155,285.6007080078125,294.1499938964844,288.7502136230469,288.413818359375,292.5421447753906,288.87213134765625,284.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921775199472,4.948855103492633e-09,0.0009921725140884,-0.012017598375678,0.0,0.0,0.0,-0.0072661978192627,60.0,5.534929275512695,-0.0,-6.711724864771895e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.244511602446436e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.73492642515339e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.190190081018955e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.734916966408492e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004617809900082,285.5914001464844,294.1499938964844,288.7620849609375,288.4126892089844,292.4765014648437,288.8560485839844,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850235655903,4.1126755334630616e-09,0.0009850194910541,-0.0098268091678619,0.0,0.0,0.0,-0.0068516531027853,60.0,5.494430065155029,-0.0,-6.615323400183115e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.244511602446436e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.73492642515339e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.190190081018955e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.734916966408492e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004617809900082,285.5914001464844,294.1499938964844,288.7620849609375,288.4126892089844,292.4765014648437,288.8560485839844,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850235655903,4.1126755334630616e-09,0.0009850194910541,-0.0098268091678619,0.0,0.0,0.0,-0.0068516531027853,60.0,5.494430065155029,-0.0,-6.615323400183115e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.210209100274368e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.698804205982016e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.163510599639267e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.698794747237116e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0004600675601977,285.582275390625,294.1499938964844,288.77716064453125,288.4133605957031,292.412841796875,288.844970703125,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813675424084,3.6852623175320787e-09,0.0009813639335334,-0.0087069291621446,0.0,0.0,0.0,-0.0066397618502378,60.0,5.4671502113342285,-0.0,-6.566316557155005e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.210209100274368e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,9.698804205982016e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.163510599639267e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.698794747237116e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0004600675601977,285.582275390625,294.1499938964844,288.77716064453125,288.4133605957031,292.412841796875,288.844970703125,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813675424084,3.6852623175320787e-09,0.0009813639335334,-0.0087069291621446,0.0,0.0,0.0,-0.0066397618502378,60.0,5.4671502113342285,-0.0,-6.566316557155005e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,9.20993770705536e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.698518260847776e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,7.163298869272694e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.69850880210288e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0004600539978127,285.5777587890625,294.1499938964844,288.7857666015625,288.4142761230469,292.38153076171875,288.841552734375,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813371580094,3.6818572635155525e-09,0.0009813335491344,-0.0086980089545249,0.0,0.0,0.0,-0.0066380677744746,60.0,5.460456371307373,-0.0,-6.56592717973581e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,9.214525925926864e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.703349496703596e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.166867726482451e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,9.703340037958696e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0004602831904776,285.5732421875,294.1499938964844,288.7950744628906,288.41558837890625,292.35040283203125,288.83868408203125,284.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818252874538,3.738998444191566e-09,0.0009818215621635,-0.0088477283716201,0.0,0.0,0.0,-0.0066663925535976,60.0,5.457032680511475,-0.0,-6.572468436161216e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.239479550160468e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.72962734522298e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,7.186275615822524e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.72961788647808e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0004615297075361,285.5643615722656,294.1499938964844,288.8155212402344,288.4192199707031,292.2894287109375,288.83612060546875,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844836313277,4.0498555620160914e-09,0.0009844795567914,-0.0096622155979275,0.0,0.0,0.0,-0.0068204966373741,60.0,5.46272087097168,-0.0,-6.608109259786944e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.239479550160468e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.72962734522298e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,7.186275615822524e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.72961788647808e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0004615297075361,285.5643615722656,294.1499938964844,288.8155212402344,288.4192199707031,292.2894287109375,288.83612060546875,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844836313277,4.0498555620160914e-09,0.0009844795567914,-0.0096622155979275,0.0,0.0,0.0,-0.0068204966373741,60.0,5.46272087097168,-0.0,-6.608109259786944e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,9.25307467696257e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.743943519424648e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,7.196849765023217e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.743934060679749e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004622088163159,285.5556030273437,294.1499938964844,288.8381652832031,288.4241027832031,292.2301025390625,288.8380126953125,284.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985930324532,4.219192994980858e-09,0.0009859261335805,-0.0101058967411518,0.0,0.0,0.0,-0.0069044372066855,60.0,5.471463680267334,-0.0,-6.627565340977526e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,9.25307467696257e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.743943519424648e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,7.196849765023217e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.743934060679749e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004622088163159,285.5556030273437,294.1499938964844,288.8381652832031,288.4241027832031,292.2301025390625,288.8380126953125,284.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985930324532,4.219192994980858e-09,0.0009859261335805,-0.0101058967411518,0.0,0.0,0.0,-0.0069044372066855,60.0,5.471463680267334,-0.0,-6.627565340977526e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.234112076228485e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.723975381348282e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.182101398939267e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.723965922603384e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004612616321537,285.54693603515625,294.1499938964844,288.8627014160156,288.4300842285156,292.1719970703125,288.84246826171875,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839150588959,3.982910889988034e-09,0.000983911100775,-0.0094868103042244,0.0,0.0,0.0,-0.006787328980863,60.0,5.472250938415527,-0.0,-6.600425450642433e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.234112076228485e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.723975381348282e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.182101398939267e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.723965922603384e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004612616321537,285.54693603515625,294.1499938964844,288.8627014160156,288.4300842285156,292.1719970703125,288.84246826171875,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839150588959,3.982910889988034e-09,0.000983911100775,-0.0094868103042244,0.0,0.0,0.0,-0.006787328980863,60.0,5.472250938415527,-0.0,-6.600425450642433e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.188080002786592e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,9.675500768935308e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,7.146297866711393e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.67549131019041e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0004589622258208,285.5384521484375,294.1499938964844,288.8887939453125,288.4369812011719,292.1154479980469,288.84881591796875,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790110634639,3.409357685058012e-09,0.0009790075710043,-0.0079840021207928,0.0,0.0,0.0,-0.006502999458462,60.0,5.463863849639893,-0.0,-6.534777696742823e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.188080002786592e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,9.675500768935308e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,7.146297866711393e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.67549131019041e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0004589622258208,285.5384521484375,294.1499938964844,288.8887939453125,288.4369812011719,292.1154479980469,288.84881591796875,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790110634639,3.409357685058012e-09,0.0009790075710043,-0.0079840021207928,0.0,0.0,0.0,-0.006502999458462,60.0,5.463863849639893,-0.0,-6.534777696742823e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.162971400655806e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.649059938965364e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,7.126769196474925e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,9.649051207816228e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0004577080544549,285.53424072265625,294.1499938964844,288.9022827148437,288.4407043457031,292.08770751953125,288.8522644042969,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763349662534,3.096517264822296e-09,0.0009763318812474,-0.0071642841212451,0.0,0.0,0.0,-0.0063479077070951,60.0,5.456548690795898,-0.0,-6.4991091619504e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.134185529546812e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.618747571948916e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.10437961970456e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.618738113204016e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004562701506074,285.53009033203125,294.1499938964844,288.91607666015625,288.4446105957031,292.0605163574219,288.85577392578125,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732653270475,2.7378561640034604e-09,0.0009732625912874,-0.0062244897708296,0.0,0.0,0.0,-0.0061700916849076,60.0,5.447447299957275,-0.0,-6.458336798687014e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.085495548788458e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.567473898641764e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.066508987918496e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.567465167492628e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004538379726,285.52197265625,294.1499938964844,288.9442749023437,288.45281982421875,292.0079040527344,288.8615417480469,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968080072198,2.131197662791351e-09,0.0009680779185146,-0.0046348287723958,0.0,0.0,0.0,-0.0058693597093224,60.0,5.430864334106445,-0.0,-6.389662843275802e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.085495548788458e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.567473898641764e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.066508987918496e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.567465167492628e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004538379726,285.52197265625,294.1499938964844,288.9442749023437,288.45281982421875,292.0079040527344,288.8615417480469,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968080072198,2.131197662791351e-09,0.0009680779185146,-0.0046348287723958,0.0,0.0,0.0,-0.0058693597093224,60.0,5.430864334106445,-0.0,-6.389662843275802e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.041877638082953e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.521541505819188e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.032584107946604e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.521533502265812e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0004516591725405,285.409912109375,294.1499938964844,288.9730224609375,288.46148681640625,291.900634765625,288.8348693847656,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558543192222,1.780482872248967e-09,0.0011558525729924,-0.0035250459332019,0.0,0.0,0.0,-0.0066544446162879,60.0,6.406269073486328,-0.0,-6.328456692017427e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.041877638082953e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.521541505819188e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.032584107946604e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.521533502265812e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0004516591725405,285.409912109375,294.1499938964844,288.9730224609375,288.46148681640625,291.900634765625,288.8348693847656,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558543192222,1.780482872248967e-09,0.0011558525729924,-0.0035250459332019,0.0,0.0,0.0,-0.0066544446162879,60.0,6.406269073486328,-0.0,-6.328456692017427e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.044928447110578e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.52475456870161e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,7.03495679772459e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.524746565148234e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0004518116184044,285.4022521972656,294.1499938964844,289.00201416015625,288.47039794921875,291.8697509765625,288.8231201171875,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628422558307,1.6248142831187802e-09,0.0009628406260162,-0.0033088063355535,0.0,0.0,0.0,-0.0056137633509933,60.0,5.4219970703125,-0.0,-6.332724211688402e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
