time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.044928447110578e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.52475456870161e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,7.03495679772459e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.524746565148234e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0004518116184044,285.4022521972656,294.1499938964844,289.00201416015625,288.47039794921875,291.8697509765625,288.8231201171875,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628422558307,1.6248142831187802e-09,0.0009628406260162,-0.0033088063355535,0.0,0.0,0.0,-0.0056137633509933,60.0,5.4219970703125,-0.0,-6.332724211688402e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,9.041750308824704e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.521408355794848e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.032485154923052e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.52139962464571e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004516528861131,285.3947448730469,294.1499938964844,289.0309143066406,288.4794311523437,291.82147216796875,288.8310546875,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634139132685,1.5860982527371442e-09,0.000963412283454,-0.0032064509578049,0.0,0.0,0.0,-0.0055991075932979,60.0,5.430544853210449,-0.0,-6.328271240363392e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,9.041750308824704e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.521408355794848e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.032485154923052e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.52139962464571e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004516528861131,285.3947448730469,294.1499938964844,289.0309143066406,288.4794311523437,291.82147216796875,288.8310546875,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634139132685,1.5860982527371442e-09,0.000963412283454,-0.0032064509578049,0.0,0.0,0.0,-0.0055991075932979,60.0,5.430544853210449,-0.0,-6.328271240363392e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.03640320757404e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.515776764601468e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,7.028326217550784e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,9.515768761048092e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0004513857711572,285.3910522460937,294.1499938964844,289.0452575683594,288.48394775390625,291.7980041503906,288.8348388671875,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628439438529,1.5194594471523715e-09,0.0009628424304537,-0.003031828906387,0.0,0.0,0.0,-0.0055660717189311,60.0,5.433065891265869,-0.0,-6.320786383184895e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.029574721353129e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.508585935691372e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.02301476849243e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.508577932137996e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.000451044703368,285.38739013671875,294.1499938964844,289.0594177246094,288.4884338378906,291.7748107910156,288.8388977050781,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621161734685,1.434368623876025e-09,0.000962114718277,-0.002808853983879,0.0,0.0,0.0,-0.0055238883942365,60.0,5.43463659286499,-0.0,-6.311235267730808e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.007555490825324e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,9.485398913966492e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,7.005888619460166e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.485390182817356e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0004499447823036,285.3801574707031,294.1499938964844,289.087158203125,288.4972229003906,291.7290954589844,288.84521484375,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597702301107,1.160002649491787e-09,0.0009597690659575,-0.0020898932125419,0.0,0.0,0.0,-0.0053878757171332,60.0,5.434158802032471,-0.0,-6.280487951926261e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.007555490825324e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,9.485398913966492e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,7.005888619460166e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.485390182817356e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0004499447823036,285.3801574707031,294.1499938964844,289.087158203125,288.4972229003906,291.7290954589844,288.84521484375,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597702301107,1.160002649491787e-09,0.0009597690659575,-0.0020898932125419,0.0,0.0,0.0,-0.0053878757171332,60.0,5.434158802032471,-0.0,-6.280487951926261e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,4.6218530769692734e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,4.867038660449907e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,3.5947807191405445e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,4.867034294875339e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0002308705006726,285.3814392089844,294.1499938964844,289.1138610839844,288.50567626953125,291.7000427246094,288.8498229980469,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006115460419096,7.352223829748539e-10,0.0006115453434176,-0.0013213659403845,0.0,0.0,0.0,-0.0034264819696545,60.0,4.43962287902832,-0.0,-1.6535283364760293e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,4.6218530769692734e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,4.867038660449907e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,3.5947807191405445e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,4.867034294875339e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0002308705006726,285.3814392089844,294.1499938964844,289.1138610839844,288.50567626953125,291.7000427246094,288.8498229980469,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006115460419096,7.352223829748539e-10,0.0006115453434176,-0.0013213659403845,0.0,0.0,0.0,-0.0034264819696545,60.0,4.43962287902832,-0.0,-1.6535283364760293e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,9.029464126797392e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.508469520369545e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,7.022928184596822e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,9.508461516816168e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004510392027441,285.4525146484375,294.1499938964844,289.13916015625,288.5136108398437,291.6293029785156,288.8133544921875,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005296509480103,-6.122426177146423e-11,-0.0005296508898027,-0.0003686913114506,0.0,0.0,0.0,0.0026515717618167,60.0,3.5116286277771,-0.0,-6.31107113235885e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,9.029464126797392e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.508469520369545e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,7.022928184596822e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,9.508461516816168e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004510392027441,285.4525146484375,294.1499938964844,289.13916015625,288.5136108398437,291.6293029785156,288.8133544921875,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005296509480103,-6.122426177146423e-11,-0.0005296508898027,-0.0003686913114506,0.0,0.0,0.0,0.0026515717618167,60.0,3.5116286277771,-0.0,-6.31107113235885e-08,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,1.90510691027157e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,2.0061712348251604e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,1.4817523151577916e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,2.0061694158357568e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.5163777587004e-05,285.46533203125,294.1499938964844,289.1627197265625,288.5209045410156,291.5909729003906,288.8173522949219,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015732316067,2.524712661156059e-10,0.0002015729842241,-0.0004621782863978,0.0,0.0,0.0,-0.00113562180195,60.0,2.5134024620056152,-0.0,-2.809427357419736e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,1.90510691027157e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,2.0061712348251604e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,1.4817523151577916e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,2.0061694158357568e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.5163777587004e-05,285.46533203125,294.1499938964844,289.1627197265625,288.5209045410156,291.5909729003906,288.8173522949219,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015732316067,2.524712661156059e-10,0.0002015729842241,-0.0004621782863978,0.0,0.0,0.0,-0.00113562180195,60.0,2.5134024620056152,-0.0,-2.809427357419736e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,1.568727930134628e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,1.6519476048415527e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,1.2201237950648648e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,1.65194614965003e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.836099393898621e-05,285.46746826171875,294.1499938964844,289.1737365722656,288.5242614746094,291.5881652832031,288.8199157714844,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001671523787081,2.09065320611046e-10,0.0001671521749813,-0.0003824842278845,0.0,0.0,0.0,-0.0009415216045454,60.0,2.074190378189087,-0.0,-1.904909563421597e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,1.320934734394541e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,1.3910091183788609e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,1.0273954103467986e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,1.3910080269852187e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,6.598324398510158e-05,285.4686889648437,294.1499938964844,289.1842346191406,288.52740478515625,291.5867919921875,288.8219299316406,284.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001407501113135,1.7604258328862699e-10,0.0001407499366905,-0.0003220690705347,0.0,0.0,0.0,-0.0007928049890324,60.0,1.7691768407821655,-0.0,-1.350646816611345e-09,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,8.866790267347824e-06,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.337165465694852e-06,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,6.896404102008091e-06,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,9.337158189737238e-06,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,4.429133332450874e-05,285.4702453613281,294.1499938964844,289.203369140625,288.532958984375,291.5851135253906,288.8245849609375,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4477494712919e-05,1.181675868267007e-10,9.447737102163956e-05,-0.000216187298065,0.0,0.0,0.0,-0.0005321647040545,60.0,1.332217574119568,-0.0,-6.08571970595051e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,8.866790267347824e-06,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.337165465694852e-06,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,6.896404102008091e-06,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,9.337158189737238e-06,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,4.429133332450874e-05,285.4702453613281,294.1499938964844,289.203369140625,288.532958984375,291.5851135253906,288.8245849609375,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4477494712919e-05,1.181675868267007e-10,9.447737102163956e-05,-0.000216187298065,0.0,0.0,0.0,-0.0005321647040545,60.0,1.332217574119568,-0.0,-6.08571970595051e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,4.949617505189963e-06,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,5.212190444581211e-06,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,3.849709173664451e-06,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,5.212185897107702e-06,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,2.472429696354084e-05,285.470703125,294.1499938964844,289.2198181152344,288.53741455078125,291.5846252441406,288.8254699707031,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.274009527056478e-05,6.596435897510132e-11,5.2740026148967445e-05,-0.0001206814704346,0.0,0.0,0.0,-0.0002970697241835,60.0,1.0239901542663574,-0.0,-1.896366674802863e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,4.949617505189963e-06,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,5.212190444581211e-06,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,3.849709173664451e-06,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,5.212185897107702e-06,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,2.472429696354084e-05,285.470703125,294.1499938964844,289.2198181152344,288.53741455078125,291.5846252441406,288.8254699707031,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.274009527056478e-05,6.596435897510132e-11,5.2740026148967445e-05,-0.0001206814704346,0.0,0.0,0.0,-0.0002970697241835,60.0,1.0239901542663574,-0.0,-1.896366674802863e-10,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,2.34905587603862e-06,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,2.473671202096739e-06,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,1.8270465034220247e-06,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,2.47366915573366e-06,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.173398777609691e-05,285.47076416015625,294.1499938964844,289.23321533203125,288.5406494140625,291.5845642089844,288.8255920410156,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5030836695805192e-05,3.130698478237548e-11,2.5030803953995928e-05,-5.727583265979774e-05,0.0,0.0,0.0,-0.0001409913529641,60.0,0.8001593947410583,-0.0,-4.2713554915252416e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,2.34905587603862e-06,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,2.473671202096739e-06,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,1.8270465034220247e-06,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,2.47366915573366e-06,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.173398777609691e-05,285.47076416015625,294.1499938964844,289.23321533203125,288.5406494140625,291.5845642089844,288.8255920410156,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5030836695805192e-05,3.130698478237548e-11,2.5030803953995928e-05,-5.727583265979774e-05,0.0,0.0,0.0,-0.0001409913529641,60.0,0.8001593947410583,-0.0,-4.2713554915252416e-11,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.950954336090945e-07,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,1.0478843250893988e-06,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,7.739644161119941e-07,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,1.047883415594697e-06,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,4.9706941354088485e-06,285.4707946777344,294.1499938964844,289.2432556152344,288.54248046875,291.5845642089844,288.8256225585937,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0603384907881264e-05,1.3262055516272133e-11,1.0603371265460735e-05,-2.426281753287185e-05,0.0,0.0,0.0,-5.972577491775155e-05,60.0,0.6466013789176941,-0.0,-7.664935526563443e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.950954336090945e-07,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,1.0478843250893988e-06,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,7.739644161119941e-07,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,1.047883415594697e-06,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,4.9706941354088485e-06,285.4707946777344,294.1499938964844,289.2432556152344,288.54248046875,291.5845642089844,288.8256225585937,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0603384907881264e-05,1.3262055516272133e-11,1.0603371265460735e-05,-2.426281753287185e-05,0.0,0.0,0.0,-5.972577491775155e-05,60.0,0.6466013789176941,-0.0,-7.664935526563443e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,4.070866737038159e-07,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,4.286822559151915e-07,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,3.166234989748773e-07,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,4.286819148546783e-07,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,2.033476675933344e-06,285.4707946777344,294.1499938964844,289.2469177246094,288.5428466796875,291.5845642089844,288.8256225585937,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.337941390986089e-06,5.42559096608497e-12,4.337935934017878e-06,-9.926027814799454e-06,0.0,0.0,0.0,-2.443432458676397e-05,60.0,0.5780351161956787,-0.0,-1.2827819318925182e-12,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.298843639891857e-07,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,2.42079522649874e-07,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,1.787992545132511e-07,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,2.42079323697908e-07,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.1483168691484025e-06,285.4707946777344,294.1499938964844,289.2496337890625,288.54278564453125,291.5845642089844,288.8256225585937,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4525400021957462e-06,3.066755183134262e-12,2.452537046337966e-06,-5.609989329968812e-06,0.0,0.0,0.0,-1.3813987607136369e-05,60.0,0.5321775674819946,-0.0,-4.0907029283041044e-13,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,3.2074513711677355e-08,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,3.377603974286103e-08,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,2.4946887222654368e-08,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,3.37760113211516e-08,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.6021840565372258e-07,285.4707946777344,294.1499938964844,289.2519836425781,288.5414123535156,291.5845642089844,288.8256225585937,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4183179309366096e-07,4.275130325703119e-13,3.418313667680195e-07,-7.821458325452113e-07,0.0,0.0,0.0,-1.925422111526132e-06,60.0,0.4612950980663299,-0.0,-7.963413287896248e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,3.2074513711677355e-08,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,3.377603974286103e-08,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,2.4946887222654368e-08,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,3.37760113211516e-08,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.6021840565372258e-07,285.4707946777344,294.1499938964844,289.2519836425781,288.5414123535156,291.5845642089844,288.8256225585937,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4183179309366096e-07,4.275130325703119e-13,3.418313667680195e-07,-7.821458325452113e-07,0.0,0.0,0.0,-1.925422111526132e-06,60.0,0.4612950980663299,-0.0,-7.963413287896248e-15,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.827854173048649e-09,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,2.977869506537445e-09,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,2.1994459586949233e-09,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,2.977867064046791e-09,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.4125679292931181e-08,285.4707946777344,294.1499938964844,289.25,288.5382080078125,291.5845642089844,288.8256225585937,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0456398292244564e-08,3.800920759773965e-14,3.045635921239409e-08,-6.94789150657016e-08,0.0,0.0,0.0,-1.7150887288153174e-07,60.0,0.4104227721691131,-0.0,-6.190035383962152e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.827854173048649e-09,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,2.977869506537445e-09,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,2.1994459586949233e-09,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,2.977867064046791e-09,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,1.4125679292931181e-08,285.4707946777344,294.1499938964844,289.25,288.5382080078125,291.5845642089844,288.8256225585937,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0456398292244564e-08,3.800920759773965e-14,3.045635921239409e-08,-6.94789150657016e-08,0.0,0.0,0.0,-1.7150887288153174e-07,60.0,0.4104227721691131,-0.0,-6.190035383962152e-17,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,1.101412516746336e-09,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,1.159841445108611e-09,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,8.56655635317338e-10,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,1.1598405569301915e-09,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,5.5017688183056634e-09,285.4707946777344,294.1499938964844,289.244384765625,288.53271484375,291.5845642089844,288.8256225585937,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1955739509517116e-08,1.4895306464494422e-14,1.1955724410483981e-08,-2.7212053055336586e-08,0.0,0.0,0.0,-6.730260793119669e-08,60.0,0.3782004415988922,-0.0,-9.390291625683654e-18,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,1.101412516746336e-09,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,1.159841445108611e-09,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,8.56655635317338e-10,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,1.1598405569301915e-09,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,5.5017688183056634e-09,285.4707946777344,294.1499938964844,289.244384765625,288.53271484375,291.5845642089844,288.8256225585937,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1955739509517116e-08,1.4895306464494422e-14,1.1955724410483981e-08,-2.7212053055336586e-08,0.0,0.0,0.0,-6.730260793119669e-08,60.0,0.3782004415988922,-0.0,-9.390291625683654e-18,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,3.4411146154766915e-10,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,3.6236627587449277e-10,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,2.676427135472892e-10,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,3.62365970563161e-10,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,1.718903352987411e-09,285.46844482421875,294.1499938964844,289.2362060546875,288.5246887207031,291.5851135253906,288.82501220703125,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.740896925563675e-09,4.657063800485871e-15,3.7408920405823665e-09,-8.510340876455302e-09,0.0,0.0,0.0,-2.105662133544684e-08,60.0,0.3467051386833191,-0.0,-9.165947008669472e-19,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,3.4411146154766915e-10,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,3.6236627587449277e-10,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,2.676427135472892e-10,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,3.62365970563161e-10,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,1.718903352987411e-09,285.46844482421875,294.1499938964844,289.2362060546875,288.5246887207031,291.5851135253906,288.82501220703125,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.740896925563675e-09,4.657063800485871e-15,3.7408920405823665e-09,-8.510340876455302e-09,0.0,0.0,0.0,-2.105662133544684e-08,60.0,0.3467051386833191,-0.0,-9.165947008669472e-19,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,1.9418631980183679e-10,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,2.044877323026384e-10,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,1.5103406025840366e-10,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,2.0448756576918467e-10,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.69998192879018e-10,285.468017578125,294.1499938964844,289.231201171875,288.5198059082031,291.585205078125,288.82489013671875,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1140418304810282e-09,2.629867471118678e-15,2.114039165945769e-09,-4.807655162863966e-09,0.0,0.0,0.0,-1.1903466656804085e-08,60.0,0.3334602117538452,-0.0,-2.9188804993219943e-19,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,1.0873410505318759e-10,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,1.1450235204435444e-10,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,8.457111400073103e-11,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,1.1450225489983976e-10,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,5.4314786002152e-10,285.4678039550781,294.1499938964844,289.22564697265625,288.51434326171875,291.58526611328125,288.8248291015625,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1794712984070082e-09,1.4666166899844949e-15,1.1794698551170764e-09,-2.6840210054501767e-09,0.0,0.0,0.0,-6.6356733441352844e-09,60.0,0.3209996521472931,-0.0,-9.151886876960632e-20,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,3.0957240243489885e-11,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,3.259949254985628e-11,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,2.407789419234252e-11,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,3.2599464794280664e-11,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,1.5463740010712712e-10,285.46759033203125,294.1499938964844,289.212890625,288.5018615722656,291.5853271484375,288.82476806640625,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3346292394043076e-10,4.1296837233499237e-16,3.334625353623721e-10,-7.599704199279245e-10,0.0,0.0,0.0,-1.877197064459324e-09,60.0,0.2975026071071625,-0.0,-7.418284980346264e-21,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,3.0957240243489885e-11,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,3.259949254985628e-11,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,2.407789419234252e-11,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,3.2599464794280664e-11,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,1.5463740010712712e-10,285.46759033203125,294.1499938964844,289.212890625,288.5018615722656,291.5853271484375,288.82476806640625,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3346292394043076e-10,4.1296837233499237e-16,3.334625353623721e-10,-7.599704199279245e-10,0.0,0.0,0.0,-1.877197064459324e-09,60.0,0.2975026071071625,-0.0,-7.418284980346264e-21,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.72210853489308e-12,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,1.023785743681227e-11,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.561652692888998e-12,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,1.023784876319489e-11,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,4.8563809224022585e-11,285.467529296875,294.1499938964844,289.1981506347656,288.4874267578125,291.5853271484375,288.82476806640625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0445360548727578e-10,1.269651433608463e-16,1.0445347364829159e-10,-2.3707205643042073e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.2766578495502472,-0.0,-7.316442305419311e-22,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
