time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.72210853489308e-12,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,1.023785743681227e-11,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.561652692888998e-12,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,1.023784876319489e-11,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,4.8563809224022585e-11,285.467529296875,294.1499938964844,289.1981506347656,288.4874267578125,291.5853271484375,288.82476806640625,285.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0445360548727578e-10,1.269651433608463e-16,1.0445347364829159e-10,-2.3707205643042073e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.2766578495502472,-0.0,-7.316442305419311e-22,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,3.837674102113997e-12,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,4.041259514531159e-12,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,2.984862790961218e-12,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,4.041256045084207e-12,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,1.9169926063211665e-11,285.4674987792969,294.1499938964844,289.181640625,288.4712219238281,291.5853271484375,288.82476806640625,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2001568889560303e-11,1.6742749366087794e-17,4.200155154232554e-11,-9.431059405651252e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.2577618956565857,-0.0,-1.140027448998811e-22,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,3.837674102113997e-12,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,4.041259514531159e-12,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,2.984862790961218e-12,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,4.041256045084207e-12,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,1.9169926063211665e-11,285.4674987792969,294.1499938964844,289.181640625,288.4712219238281,291.5853271484375,288.82476806640625,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2001568889560303e-11,1.6742749366087794e-17,4.200155154232554e-11,-9.431059405651252e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.2577618956565857,-0.0,-1.140027448998811e-22,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,1.023379840071892e-12,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,1.0776692038749758e-12,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.95963447063064e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,1.0776683365132378e-12,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,5.11198028352311e-12,285.46746826171875,294.1499938964844,289.1634826660156,288.4534606933594,291.5853576660156,288.82476806640625,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6003079070237014e-11,-1.6038694587713285e-17,1.6003094682748298e-11,-3.4126021453140254e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2405353188514709,-0.0,-8.106861621135805e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,1.023379840071892e-12,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,1.0776692038749758e-12,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.95963447063064e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,1.0776683365132378e-12,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,5.11198028352311e-12,285.46746826171875,294.1499938964844,289.1634826660156,288.4534606933594,291.5853576660156,288.82476806640625,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6003079070237014e-11,-1.6038694587713285e-17,1.6003094682748298e-11,-3.4126021453140254e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2405353188514709,-0.0,-8.106861621135805e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,5.116899200359459e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,5.388346019374879e-13,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,3.9798172353153204e-13,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,5.388341682566189e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,2.555990141761555e-12,285.46746826171875,294.1499938964844,289.1539001464844,288.4440612792969,291.5853576660156,288.82476806640625,285.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0803383361512877e-11,9.570332449089496e-18,1.0803373820533755e-11,-2.208907709522201e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2326359748840332,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,5.116899200359459e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,5.388346019374879e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,3.9798172353153204e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,5.388341682566189e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,2.555990141761555e-12,285.46746826171875,294.1499938964844,289.1439514160156,288.434326171875,291.5853576660156,288.82476806640625,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.492371314697042e-12,4.250873723284496e-18,5.492367411569221e-12,-1.3415115372727993e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.225023090839386,-0.0,-2.0267154052839512e-24,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1231994628906,288.4139709472656,291.5853576660156,288.82476806640625,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6409966688591064e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.210378885269165,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1231994628906,288.4139709472656,291.5853576660156,288.82476806640625,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6409966688591064e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.210378885269165,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1014099121094,288.39263916015625,291.5853576660156,288.82476806640625,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238315888784304e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1969699114561081,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1014099121094,288.39263916015625,291.5853576660156,288.82476806640625,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238315888784304e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1969699114561081,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0788269042969,288.3705139160156,291.5853576660156,288.82476806640625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1846320927143097,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0788269042969,288.3705139160156,291.5853576660156,288.82476806640625,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1846320927143097,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0555725097656,288.3477478027344,291.5853576660156,288.82476806640625,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1732562929391861,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0555725097656,288.3477478027344,291.5853576660156,288.82476806640625,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1732562929391861,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0437927246094,288.336181640625,291.5853576660156,288.82476806640625,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1680095195770263,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0318908691406,288.3245544433594,291.5853576660156,288.82476806640625,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238315888784304e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1629606932401657,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,289.00799560546875,288.3011169433594,291.5853576660156,288.82476806640625,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054185416342924e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.1532720774412155,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,289.00799560546875,288.3011169433594,291.5853576660156,288.82476806640625,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054185416342924e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.1532720774412155,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.9840087890625,288.2776184082031,291.5853576660156,288.82476806640625,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3628325858393584e-12,-4.9651528676204674e-18,-2.362827598509365e-12,2.958779705616865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1444470286369323,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.9840087890625,288.2776184082031,291.5853576660156,288.82476806640625,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3628325858393584e-12,-4.9651528676204674e-18,-2.362827598509365e-12,2.958779705616865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1444470286369323,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9601745605469,288.2542724609375,291.5853576660156,288.82476806640625,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833243239657e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1361422091722488,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9601745605469,288.2542724609375,291.5853576660156,288.82476806640625,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833243239657e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1361422091722488,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9366760253906,288.23126220703125,291.5853576660156,288.82476806640625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1293592005968094,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9366760253906,288.23126220703125,291.5853576660156,288.82476806640625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1293592005968094,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,-2.5584496001797297e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,-2.69417300968744e-13,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,-1.9899086176576602e-13,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,-2.6941708412830945e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,-1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.9251403808594,288.2199401855469,291.5853576660156,288.82476806640625,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.059494064344692e-12,-8.825134120636905e-19,3.0594949317064298e-12,-2.352228438071147e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1254830509424209,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9137268066406,288.208740234375,291.5853576660156,288.82476806640625,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1217208579182624,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8914794921875,288.1869506835937,291.5853576660156,288.82476806640625,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1144173964858055,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8914794921875,288.1869506835937,291.5853576660156,288.82476806640625,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1144173964858055,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8701477050781,288.16607666015625,291.5853576660156,288.82476806640625,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1075637191534042,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8701477050781,288.16607666015625,291.5853576660156,288.82476806640625,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.1075637191534042,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8499450683594,288.1462707519531,291.5853576660156,288.82476806640625,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.101104661822319,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8499450683594,288.1462707519531,291.5853576660156,288.82476806640625,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.101104661822319,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8310241699219,288.12774658203125,291.5853576660156,288.82476806640625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0950187295675277,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8310241699219,288.12774658203125,291.5853576660156,288.82476806640625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0950187295675277,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8221435546875,288.1190185546875,291.5853576660156,288.82476806640625,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0921515002846717,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8136291503906,288.1106872558594,291.5853576660156,288.82476806640625,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0893582999706268,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.79791259765625,288.0953063964844,291.5853576660156,288.82476806640625,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054197824052112e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.0839317739009857,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.79791259765625,288.0953063964844,291.5853576660156,288.82476806640625,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054197824052112e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.0839317739009857,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.7840881347656,288.0817565917969,291.5853576660156,288.82476806640625,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,2.3628325858393584e-12,-4.965152454030161e-18,-2.362827598509365e-12,2.958779705616865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0788523107767105,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
