time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,1.9899086176576602e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.7840881347656,288.0817565917969,291.5853576660156,288.82476806640625,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,2.3628325858393584e-12,-4.965152454030161e-18,-2.362827598509365e-12,2.958779705616865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0788523107767105,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7723388671875,288.0702209472656,291.5853576660156,288.82476806640625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238315888784304e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0741145312786102,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7723388671875,288.0702209472656,291.5853576660156,288.82476806640625,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238315888784304e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0741145312786102,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7628479003906,288.0609436035156,291.5853576660156,288.82476806640625,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6409868460893323e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0696211457252502,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7628479003906,288.0609436035156,291.5853576660156,288.82476806640625,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6409868460893323e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0696211457252502,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.759033203125,288.05718994140625,291.5853576660156,288.82476806640625,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923831795673585e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0675085335969924,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7558288574219,288.0540771484375,291.5853576660156,288.82476806640625,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832002468737e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.065451979637146,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7514953613281,288.0498352050781,291.5853576660156,288.82476806640625,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583564674093688e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0614596605300903,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7514953613281,288.0498352050781,291.5853576660156,288.82476806640625,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583564674093688e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0614596605300903,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.75,288.0483703613281,291.5853576660156,288.82476806640625,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0577296800911426,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.75,288.0483703613281,291.5853576660156,288.82476806640625,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0577296800911426,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7506103515625,288.0489501953125,291.5853576660156,288.82476806640625,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0542382970452308,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7506103515625,288.0489501953125,291.5853576660156,288.82476806640625,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0542382970452308,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.75250244140625,288.0508117675781,291.5853576660156,288.82476806640625,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0510123521089553,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.75250244140625,288.0508117675781,291.5853576660156,288.82476806640625,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583565087683993e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0510123521089553,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,-2.5584496001797297e-13,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,-2.69417300968744e-13,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,-1.9899086176576602e-13,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,-2.6941708412830945e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,-1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.75396728515625,288.05224609375,291.5853576660156,288.82476806640625,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.059494064344692e-12,-8.825139290515733e-19,3.0594949317064298e-12,-2.352228438071147e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0495041981339454,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7558288574219,288.0540466308594,291.5853576660156,288.82476806640625,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238336568299626e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0480295605957508,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7606811523437,288.0588073730469,291.5853576660156,288.82476806640625,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0451657250523567,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7606811523437,288.0588073730469,291.5853576660156,288.82476806640625,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0451657250523567,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7672119140625,288.0652160644531,291.5853576660156,288.82476806640625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6410111445198256e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0424812026321888,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7672119140625,288.0652160644531,291.5853576660156,288.82476806640625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6410111445198256e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0424812026321888,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7713317871094,288.0692443847656,291.5853576660156,288.82476806640625,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6410075256046457e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0411647632718086,-0.0,-2.2126745721148033e-34,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,1.9899086176576602e-13,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.77557373046875,288.0733947753906,291.5853576660156,288.82476806640625,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054204027906706e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.0399496927857399,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.78582763671875,288.0834655761719,291.5853576660156,288.82476806640625,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0375677309930324,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.78582763671875,288.0834655761719,291.5853576660156,288.82476806640625,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0375677309930324,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.791748046875,288.0892639160156,291.5853576660156,288.82476806640625,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923834070420268e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0364468581974506,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.7981872558594,288.0955505371094,291.5853576660156,288.82476806640625,285.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923834070420268e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0353544950485229,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8127136230469,288.1097717285156,291.5853576660156,288.82476806640625,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.641010886025884e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332330651581287,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8127136230469,288.1097717285156,291.5853576660156,288.82476806640625,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.641010886025884e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332330651581287,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,1.9899086176576602e-13,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.8295288085937,288.12628173828125,291.5853576660156,288.82476806640625,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054204027906706e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.0312426406890153,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,2.5584496001797297e-13,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,2.69417300968744e-13,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,1.9899086176576602e-13,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,2.6941708412830945e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.8295288085937,288.12628173828125,291.5853576660156,288.82476806640625,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.926736001988839e-13,-2.3054204027906706e-18,2.926759041285004e-13,-1.378201047209926e-12,0.0,0.0,0.0,0.0,60.0,0.0312426406890153,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.84881591796875,288.1451721191406,291.5853576660156,288.82476806640625,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0293714813888072,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.84881591796875,288.1451721191406,291.5853576660156,288.82476806640625,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0293714813888072,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8706970214844,288.1665954589844,291.5853576660156,288.82476806640625,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0276150926947593,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8706970214844,288.1665954589844,291.5853576660156,288.82476806640625,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238342772154212e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0276150926947593,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.88262939453125,288.17828369140625,291.5853576660156,288.82476806640625,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923834070420268e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0267865248024463,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.8952331542969,288.1906433105469,291.5853576660156,288.82476806640625,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923834070420268e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0259790923446416,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,-2.5584496001797297e-13,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,-2.69417300968744e-13,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,-1.9899086176576602e-13,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,-2.6941708412830945e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,-1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.9226379394531,288.2174987792969,291.5853576660156,288.82476806640625,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.059494064344692e-12,-8.825141358467265e-19,3.0594949317064298e-12,-2.352228438071147e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0244122147560119,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,-2.5584496001797297e-13,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,-2.69417300968744e-13,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,-1.9899086176576602e-13,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,-2.6941708412830945e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,-1.2779950708807777e-12,285.46746826171875,294.1499938964844,288.9226379394531,288.2174987792969,291.5853576660156,288.82476806640625,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.059494064344692e-12,-8.825141358467265e-19,3.0594949317064298e-12,-2.352228438071147e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0244122147560119,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9529724121094,288.2472229003906,291.5853576660156,288.82476806640625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0229427646845579,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9529724121094,288.2472229003906,291.5853576660156,288.82476806640625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0229427646845579,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
