time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.97265625,288.2664794921875,291.5853576660156,288.82476806640625,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0221140142530202,-0.0,-3.6953061104626135e-37,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,288.9864196777344,288.27996826171875,291.5853576660156,288.82476806640625,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923833863625116e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0215615574270486,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0230407714844,288.3158569335937,291.5853576660156,288.82476806640625,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583566742045218e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202666521072387,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0230407714844,288.3158569335937,291.5853576660156,288.82476806640625,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.307175284155249e-12,-5.583566742045218e-18,-2.307169646303953e-12,4.640256061338999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202666521072387,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0426025390625,288.33502197265625,291.5853576660156,288.82476806640625,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0196598879992961,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.0630187988281,288.35504150390625,291.5853576660156,288.82476806640625,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238330364445024e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0190634913742542,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1064758300781,288.3976135253906,291.5853576660156,288.82476806640625,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6410013217500515e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179077088832855,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1064758300781,288.3976135253906,291.5853576660156,288.82476806640625,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.003836979501018e-12,-2.6410013217500515e-19,3.003837196341453e-12,-4.033705227474149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179077088832855,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1535339355469,288.4436950683594,291.5853576660156,288.82476806640625,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0168236810714006,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.1535339355469,288.4436950683594,291.5853576660156,288.82476806640625,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0168236810714006,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.2043151855469,288.4934387207031,291.5853576660156,288.82476806640625,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0158104468137025,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.2043151855469,288.4934387207031,291.5853576660156,288.82476806640625,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0158104468137025,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.2589111328125,288.5469665527344,291.5853576660156,288.82476806640625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0148569280281662,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.2589111328125,288.5469665527344,291.5853576660156,288.82476806640625,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0148569280281662,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,-2.5584496001797297e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,-2.69417300968744e-13,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,-1.9899086176576602e-13,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,-2.6941708412830945e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,-1.2779950708807777e-12,285.46746826171875,294.1499938964844,289.2877197265625,288.5751647949219,291.5853576660156,288.82476806640625,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.059494064344692e-12,-8.82512791678231e-19,3.0594949317064298e-12,-2.352228438071147e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144067974761128,-0.0,-5.066788513209878e-25,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.3175354003906,288.6043701171875,291.5853576660156,288.82476806640625,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.013967809267342,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.3802490234375,288.6658020019531,291.5853576660156,288.82476806640625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0131193818524479,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.3802490234375,288.6658020019531,291.5853576660156,288.82476806640625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832416059043e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0131193818524479,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.4472045898437,288.7314147949219,291.5853576660156,288.82476806640625,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.92383220926389e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0123271122574806,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.4472045898437,288.7314147949219,291.5853576660156,288.82476806640625,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.92383220926389e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0123271122574806,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.4952087402344,288.7784423828125,291.5853576660156,288.82476806640625,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0118173472583293,-0.0,-2.693580790473221e-34,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.5185241699219,288.80126953125,291.5853576660156,288.82476806640625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0115774748846888,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.5943298339844,288.87554931640625,291.5853576660156,288.82476806640625,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0108789149671792,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.5943298339844,288.87554931640625,291.5853576660156,288.82476806640625,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0108789149671792,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.63397216796875,288.9143981933594,291.5853576660156,288.82476806640625,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0105483774095773,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.6747741699219,288.954345703125,291.5853576660156,288.82476806640625,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0102263409644365,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.75994873046875,289.0378112792969,291.5853576660156,288.82476806640625,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0096039930358529,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0,285.46746826171875,294.1499938964844,289.75994873046875,289.0378112792969,291.5853576660156,288.82476806640625,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.9238328296493493e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0096039930358529,-0.0,-0.0,0.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.050000000745058,0.0,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.050000000745058,0.0,298.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.050000000745058,0.0,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.050000000745058,0.0,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.050000000745058,0.0,285.46746826171875,290.2820129394531,289.8500061035156,289.12603759765625,291.5853576660156,288.82476806640625,285.0545349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0090226074680686,-0.0,-0.0,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.050000000745058,0.0,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.050000000745058,0.0,298.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.050000000745058,0.0,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.050000000745058,0.0,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.050000000745058,0.0,285.46746826171875,290.2820129394531,289.8500061035156,289.12603759765625,291.5853576660156,288.82476806640625,285.0545349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.483307934627755e-13,-2.923832622854196e-18,3.483337208086412e-13,3.0327555245769653e-13,0.0,0.0,0.0,0.0,60.0,0.0090226074680686,-0.0,-0.0,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.6292998194694519,0.050000000745058,0.0407447144389152,298.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.6292998194694519,0.050000000745058,0.0429061539471149,298.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.6292998194694519,0.050000000745058,0.0316903442144393,298.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6292998194694519,0.050000000745058,0.0429061464965343,298.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.6292998194694519,0.050000000745058,0.2035281658172607,285.1128234863281,290.22418212890625,289.8966369628906,289.1712646484375,294.8528137207031,296.11590576171875,285.2193908691406,1.0,0.1097062826156616,0.0811784341931343,0.0811784341931343,1.0,1.0,-0.4340565800666809,0.0004539568617474,0.4336026012897491,-0.1637852638959884,0.0,0.0,0.0,10.21195125579834,60.0,1255.8306884765625,0.0,12.250605583190918,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.6286559104919434,0.050000000745058,0.0452897027134895,298.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.6286559104919434,0.050000000745058,0.047692235559225,298.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.6286559104919434,0.050000000745058,0.035225324332714,298.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.6286559104919434,0.050000000745058,0.047692235559225,298.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.6286559104919434,0.050000000745058,0.2262314260005951,285.81640625,290.1654663085937,289.9440002441406,289.2161865234375,295.3838195800781,298.40380859375,286.499755859375,1.0,0.1210929453372955,0.1623568683862686,0.1623568683862686,1.0,1.0,-0.482505738735199,0.0171855371445417,0.4653201997280121,-0.159236654639244,0.0,0.0,0.0,12.483060836791992,60.0,2577.05859375,0.0,16.69936752319336,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0456904843449592,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0481142811477184,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0355370417237281,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0481142811477184,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.2282334268093109,288.1146850585937,290.04547119140625,290.0407409667969,289.30523681640625,295.44140625,298.5472717285156,288.5088195800781,1.0,0.1405964642763137,0.3247137367725372,0.3247137367725372,1.0,1.0,-0.4868402779102325,0.0638362467288971,0.4230040311813354,-0.1138608530163765,0.0,0.0,0.0,20.024791717529297,60.0,2509.29296875,0.0,23.19327735900879,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0456904843449592,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0481142811477184,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0355370417237281,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.0481142811477184,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.568907618522644,0.050000000745058,0.2282334268093109,288.1146850585937,290.04547119140625,290.0407409667969,289.30523681640625,295.44140625,298.5472717285156,288.5088195800781,1.0,0.1405964642763137,0.3247137367725372,0.3247137367725372,1.0,1.0,-0.4868402779102325,0.0638362467288971,0.4230040311813354,-0.1138608530163765,0.0,0.0,0.0,20.024791717529297,60.0,2509.29296875,0.0,23.19327735900879,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986145019531,0.5475716590881348,0.050000000745058,0.045830026268959,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986145019531,0.5475716590881348,0.050000000745058,0.0482612252235412,298.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986145019531,0.5475716590881348,0.050000000745058,0.0356455780565738,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986145019531,0.5475716590881348,0.050000000745058,0.0482612252235412,298.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7986145019531,0.5475716590881348,0.050000000745058,0.2289304733276367,288.8719787597656,289.9842529296875,290.0901184082031,289.3493347167969,295.4916687011719,298.6014404296875,289.2348327636719,1.0,0.1489873081445694,0.4058921635150909,0.4058921635150909,1.0,1.0,-0.4883274435997009,0.1034152060747146,0.3849122226238251,-0.0748271346092224,0.0,0.0,0.0,23.69844055175781,60.0,2300.83935546875,0.0,26.34296989440918,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.5311102867126465,0.050000000745058,0.0459612235426902,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.5311102867126465,0.050000000745058,0.04839938133955,298.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.5311102867126465,0.050000000745058,0.035747617483139,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.5311102867126465,0.050000000745058,0.04839938133955,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.5311102867126465,0.050000000745058,0.2295858263969421,289.5683898925781,289.9222717285156,290.1401062011719,289.3931884765625,295.5019836425781,298.6000366210937,289.9008178710937,1.0,0.1565336138010025,0.5247136950492859,0.5247136950492859,0.9985583424568176,1.0,-0.4897248148918152,0.1617722362279892,0.3279525637626648,-0.0170703660696744,0.0,0.0,0.0,27.215858459472656,60.0,2082.917236328125,0.0,29.368053436279297,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5121964812278748,0.050000000745058,0.0461567491292953,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5121964812278748,0.050000000745058,0.048605278134346,298.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5121964812278748,0.050000000745058,0.0358996950089931,298.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5121964812278748,0.050000000745058,0.048605278134346,298.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5121964812278748,0.050000000745058,0.2305625081062317,290.5621337890625,289.8205871582031,290.2221069335937,289.4633483886719,295.0049133300781,298.5426025390625,290.8301696777344,1.0,0.167096734046936,0.716584324836731,0.716584324836731,0.99623042345047,1.0,-0.4918078184127807,0.2124483734369278,0.2793594300746918,0.03288159891963,0.0,0.0,0.0,32.45058059692383,60.0,1652.9149169921875,-0.0,33.91351318359375,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.5087214112281799,0.050000000745058,0.0462000705301761,298.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.5087214112281799,0.050000000745058,0.0486508980393409,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.5087214112281799,0.050000000745058,0.0359333865344524,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.5087214112281799,0.050000000745058,0.0486508980393409,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.5087214112281799,0.050000000745058,0.2307789176702499,290.76470947265625,289.7960510253906,290.24188232421875,289.47998046875,294.9099426269531,298.52716064453125,291.01153564453125,1.0,0.1693422943353653,0.7623568773269653,0.7623568773269653,0.9956750869750975,1.0,-0.4922697246074676,0.2170389294624328,0.2752307951450348,0.0373404547572135,0.0,0.0,0.0,33.609519958496094,60.0,1543.5067138671875,-0.0,34.92704772949219,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5010781288146973,0.050000000745058,0.0463057160377502,298.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5010781288146973,0.050000000745058,0.0487621463835239,298.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5010781288146973,0.050000000745058,0.0360155552625656,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5010781288146973,0.050000000745058,0.0487621463835239,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5010781288146973,0.050000000745058,0.2313066273927688,291.2237548828125,289.7323913574219,290.2932434082031,289.52264404296875,294.78662109375,298.4950866699219,291.4331970214844,1.0,0.1746879518032074,0.8802986145019531,0.8802986145019531,0.9942441582679749,1.0,-0.493395060300827,0.223408356308937,0.2699867188930511,0.0434123016893863,0.0,0.0,0.0,36.43511581420898,60.0,1310.05029296875,-0.0,37.40736389160156,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
