time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.592041015625,0.494809091091156,0.050000000745058,0.0464039109647274,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.592041015625,0.494809091091156,0.050000000745058,0.0488655529916286,298.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.592041015625,0.494809091091156,0.050000000745058,0.0360919311642646,298.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.592041015625,0.494809091091156,0.050000000745058,0.0488655529916286,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.592041015625,0.494809091091156,0.050000000745058,0.2317971438169479,291.6306457519531,289.6670837402344,290.3459167480469,289.5656433105469,294.7519836425781,298.47271728515625,291.8202209472656,1.0,0.1795030385255813,1.0,1.0,0.9927918314933776,1.0,-0.49444180727005,0.2261556833982467,0.2682861387729645,0.0458960197865963,0.0,0.0,0.0,39.06109237670898,60.0,1132.9215087890625,-0.0,39.72334671020508,1.0,281.32293701171875,283.6961669921875,293.7420654296875,295.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5924947074598604e-21,1.2962473537299302e-21,1.2962473537299302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.487253189086914,0.050000000745058,0.0465351976454257,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.487253189086914,0.050000000745058,0.0490038022398948,298.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.487253189086914,0.050000000745058,0.0361940413713455,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.487253189086914,0.050000000745058,0.0490038022398948,298.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.487253189086914,0.050000000745058,0.2324529439210891,291.572509765625,289.5673217773437,290.42633056640625,289.6299743652344,294.59051513671875,298.4523010253906,289.7579345703125,1.0,0.1857392936944961,1.0,1.0,0.6909831166267395,1.0,-0.4958407282829284,0.2427166253328323,0.2531240880489349,0.0620468594133853,1.0,1.0,0.0,42.57358551025391,60.0,10341.15234375,-0.0,42.839393615722656,1.0,281.6630859375,291.3338317871094,294.5089416503906,295.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,1479.0240478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1760002523660659,1.0,0.0,0.0,0.7975335717201233,0.7975402474403381,6.989775869215009e-08,4.210306644439697,4.210296630859375,1.02412332125823e-05,0.0,0.0,-0.0,5554.7880859375,0.0,16.595373153686523,1886.0712890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05230712890625,0.4852132797241211,0.050000000745058,0.0465724430978298,298.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05230712890625,0.4852132797241211,0.050000000745058,0.049043022096157,298.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05230712890625,0.4852132797241211,0.050000000745058,0.0362230092287063,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05230712890625,0.4852132797241211,0.050000000745058,0.049043022096157,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05230712890625,0.4852132797241211,0.050000000745058,0.2326389849185943,289.7319641113281,289.1657409667969,290.45196533203125,289.650146484375,294.35076904296875,298.4459228515625,287.6323547363281,1.0,0.1874769032001495,1.0,1.0,0.5956751108169556,1.0,-0.4962375462055206,0.2640421390533447,0.2321953922510147,0.083180621266365,0.8984575271606445,0.8984575271606445,0.0,43.57223892211914,48.0,10755.73046875,-0.0,43.73101425170898,1.0,281.9247436523437,287.7968444824219,294.98583984375,296.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,1598.6505126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263124227523803,1.0,0.0,0.0,0.8189976215362549,0.8189999461174011,4.9662663315075406e-08,4.25654411315918,4.256534576416016,9.86569284577854e-06,0.0,0.0,-0.0,5037.97900390625,0.0,17.311662673950195,1894.133056640625,0.0,157.8183135986328,0.2127506583929062,1.0,0.0,3.0,1.0,0.0
18166380,298.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.4831691086292267,0.050000000745058,0.0466101951897144,298.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.4831691086292267,0.050000000745058,0.0490827783942222,298.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.4831691086292267,0.050000000745058,0.0362523719668388,298.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.4831691086292267,0.050000000745058,0.0490827783942222,298.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.4831691086292267,0.050000000745058,0.2328275740146637,286.581787109375,289.1005554199219,290.5091857910156,289.694580078125,292.8838195800781,298.4219055175781,286.3098449707031,1.0,0.1889411956071853,1.0,1.0,0.3844624757766723,1.0,-0.4966399669647217,0.3739165365695953,0.1227234229445457,0.1924626231193542,5.551115123125783e-17,5.551115123125783e-17,0.0,44.59657287597656,48.0,3869.9013671875,-0.0,44.66134262084961,1.0,282.18212890625,285.9275207519531,294.3076171875,295.107666015625,293.1499938964844,293.1499938964844,283.1499938964844,15776.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752781391143799,1.0,0.0,0.0,0.1048056557774543,0.2125715017318725,2.021665945761697e-09,4.265683174133301,4.2656731605529785,9.78798561845906e-06,0.0,0.0,-0.0,731.4481811523438,0.0,7.137834072113037,1895.404296875,0.0,436.6179504394531,0.2099765688180923,1.0,0.0,3.0,1.0,0.0
18166440,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.483039915561676,0.050000000745058,0.0466125831007957,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.483039915561676,0.050000000745058,0.049085296690464,298.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.483039915561676,0.050000000745058,0.0362542308866977,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.483039915561676,0.050000000745058,0.049085296690464,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.483039915561676,0.050000000745058,0.2328395098447799,286.5869445800781,288.68365478515625,290.5599365234375,289.7334289550781,291.3557434082031,298.3973388671875,286.8667907714844,1.0,0.1889479458332061,1.0,1.0,0.198558360338211,1.0,-0.496665745973587,0.4621934592723846,0.0344722904264926,0.280325323343277,5.551115123125783e-17,5.551115123125783e-17,0.0,44.673187255859375,36.0,2937.89599609375,-0.0,44.745208740234375,1.0,282.19097900390625,285.9762878417969,293.374267578125,293.9482116699219,293.1499938964844,293.1499938964844,283.1499938964844,16677.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824171960353851,1.0,0.0,0.0,2.206610588473268e-05,0.3146499991416931,4.184826313605172e-13,4.265915393829346,4.265905380249023,9.7860047389986e-06,0.0,0.0,-0.0,3.692937025334686e-05,0.0,10.9850435256958,1895.4359130859373,0.0,455.8289184570313,0.214784026145935,1.0,0.0,3.0,1.0,0.0
18166500,298.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.4842600524425506,0.050000000745058,0.0465899929404258,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.4842600524425506,0.050000000745058,0.0490615032613277,298.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.4842600524425506,0.050000000745058,0.0362366586923599,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.4842600524425506,0.050000000745058,0.0490615032613277,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.4842600524425506,0.050000000745058,0.2327266484498977,287.17608642578125,288.6268615722656,290.61456298828125,289.7746276855469,290.6414489746094,298.3752746582031,287.4644775390625,1.0,0.1877698749303817,1.0,1.0,0.0,1.0,-0.4964248538017273,0.4964232444763183,1.6226435946009587e-06,0.3144505321979522,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07428741455078,36.0,2293.944091796875,-0.0,44.2177734375,1.0,282.19091796875,285.9762878417969,292.6329650878906,293.0264892578125,293.1499938964844,293.1499938964844,283.1499938964844,16656.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265951216220855,1.0,0.0,0.0,1.4782804100832436e-05,0.3830121159553528,2.803263263878586e-13,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3.608861879911274e-05,0.0,13.487271308898926,1895.4371337890625,0.0,325.2818603515625,0.2209165841341018,1.0,0.0,3.0,1.0,0.0
18166560,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.4867194890975952,0.050000000745058,0.0465448722243309,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.4867194890975952,0.050000000745058,0.0490139909088611,298.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.4867194890975952,0.050000000745058,0.0362015664577484,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.4867194890975952,0.050000000745058,0.0490139909088611,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.4867194890975952,0.050000000745058,0.2325012683868408,287.7260437011719,288.2215881347656,290.6695861816406,289.81549072265625,290.9166259765625,298.35845947265625,287.9768981933594,1.0,0.1855004280805587,1.0,1.0,0.199702963232994,1.0,-0.4959286749362945,0.4678526520729065,0.0280760172754526,0.2861189246177673,5.551115123125783e-17,5.551115123125783e-17,0.0,42.863311767578125,25.0,1814.598876953125,-0.0,43.13409423828125,1.0,282.1908874511719,285.9762878417969,292.1661376953125,292.4159545898437,293.1499938964844,293.1499938964844,283.1499938964844,16942.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343181014060974,1.0,0.0,0.0,1.5046332009660546e-05,0.4283289611339569,2.853230347300839e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.556589945219457e-05,0.0,15.448338508605955,1895.4371337890625,0.0,170.1918182373047,0.2251211553812027,1.0,0.0,3.0,1.0,0.0
18166620,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.5054473876953125,0.050000000745058,0.0462432205677032,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.5054473876953125,0.050000000745058,0.0486963354051113,298.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396911621094,0.774955153465271,0.179213136434555,0.1190800815820694,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.5054473876953125,0.050000000745058,0.0486963354051113,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007141113281,0.5054473876953125,0.050000000745058,0.2309944629669189,288.7798767089844,288.1187438964844,290.77899169921875,289.8950500488281,293.9203796386719,298.32281494140625,289.0606689453125,1.0,0.1801534295082092,1.0,1.0,0.5927599668502808,1.0,-0.5924925208091736,0.323680579662323,0.268811970949173,0.1201394647359848,5.551115123125783e-17,5.551115123125783e-17,0.0,35.52251434326172,25.0,1855.71630859375,-0.0,47.62726593017578,1.0,282.1907653808594,285.97625732421875,291.8851318359375,291.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17408.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1294741481542587,1.0,0.0,0.0,1.5460904251085594e-05,0.4740217328071594,2.9318453047266773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5252032830612734e-05,0.0,17.69244384765625,1895.4371337890625,0.0,0.0,0.2304700762033462,1.0,0.0,3.0,1.0,0.0
18166680,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.5056994557380676,0.050000000745058,0.0462397746741771,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.5056994557380676,0.050000000745058,0.0486927106976509,298.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8613586425781,0.7767142057418823,0.1791757494211197,0.1197074204683303,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.5056994557380676,0.050000000745058,0.0486927106976509,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.5056994557380676,0.050000000745058,0.23097725212574,288.8012084960937,287.7801513671875,290.78076171875,289.8963317871094,293.96417236328125,298.3211364746094,289.0829162597656,1.0,0.1800506263971328,1.0,1.0,0.599108874797821,1.0,-0.5931904911994934,0.3212328255176544,0.2719576954841614,0.1175696477293968,5.551115123125783e-17,5.551115123125783e-17,0.0,35.436187744140625,25.0,1865.8841552734373,-0.0,47.625301361083984,1.0,282.1907653808594,285.97625732421875,291.8813781738281,291.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17415.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1257383078336715,1.0,0.0,0.0,1.546632483950816e-05,0.4744542241096496,2.932873399436736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524786370689981e-05,0.0,17.7159423828125,1895.4371337890625,0.0,0.0,0.2305302768945694,1.0,0.0,3.0,1.0,0.0
18166740,298.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.5100618600845337,0.050000000745058,0.0461826659739017,298.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.5100618600845337,0.1584331542253494,0.0486325733363628,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382080078125,0.7967888116836548,0.179574579000473,0.1258716881275177,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.5100618600845337,0.050000000745058,0.0486325733363628,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.5100618600845337,0.050000000745058,0.230691984295845,289.4798278808594,287.7333679199219,290.8364562988281,289.9359741210937,294.7337341308594,298.2718505859375,289.63690185546875,1.0,0.1780889183282852,1.0,1.0,0.7973331809043884,1.0,-0.6000341176986694,0.2798592746257782,0.3201748430728912,0.0749210193753242,0.424267441034317,0.424267441034317,0.0,33.96424102783203,25.0,3782.572998046875,-0.0,46.94166946411133,1.0,282.2911376953125,288.5189819335937,291.7774353027344,291.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,15089.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0029784531798213,1.0,0.0,0.0,0.2647761106491089,0.6922542452812195,5.5887516836605755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.5467529296875,0.0,25.49577713012696,1895.4371337890625,0.0,0.0,0.2419223487377166,1.0,0.0,3.0,1.0,0.0
18166800,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51422119140625,0.5821430683135986,0.1581834852695465,0.0557311065495014,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832824707031,0.7860433459281921,0.1601952016353607,0.1425790637731552,298.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0199279785156,0.8357136845588684,0.1814296096563339,0.1269928067922592,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.5375939011573792,0.050000000745058,0.0483406409621238,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.538818359375,0.5375939011573792,0.050000000745058,0.2293071746826172,288.19879150390625,287.3599548339844,290.8932800292969,289.9759216308594,294.9209899902344,298.2276611328125,287.276123046875,1.0,0.1782713830471038,1.0,1.0,0.9985147714614868,1.0,-0.723492443561554,0.3240976929664612,0.3993947803974151,0.090414360165596,0.3126972317695617,0.3126972317695617,0.0,27.584827423095703,43.0,9915.4296875,-0.0,55.46019744873047,1.0,282.6620483398437,287.2066955566406,292.4135131835937,293.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17614.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7102808952331543,0.751449704170227,3.366307055330253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.1640625,0.0,37.66416931152344,1895.4371337890625,0.0,0.0,0.2651902139186859,1.0,0.0,3.0,1.0,0.0
18166860,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029296875,0.8878781199455261,0.1569018512964248,0.0976132452487945,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.8878781199455261,0.1618452668190002,0.1027914509177208,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0017395019531,0.8878781199455261,0.1946956664323806,0.0759214162826538,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.9722852110862732,0.1443599462509155,0.1320272535085678,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880676269531,0.8878781199455261,0.1483977735042572,0.4875982999801636,287.9199523925781,286.9615478515625,291.0069885253906,290.0542297363281,294.5748596191406,298.1878967285156,287.4183349609375,1.0,0.1948845386505127,1.0,1.0,0.599108874797821,1.0,-1.0718204975128174,0.5493037700653076,0.5225167274475098,0.2388815730810165,0.7402772903442383,0.7402772903442383,0.0,13.746395111083984,63.0,13984.6826171875,-0.0,95.2729721069336,1.0,282.88336181640625,287.0947570800781,293.0719909667969,293.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,7959.67822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.008882493712008,1.0,0.0,0.0,1.0721501111984253,1.1276649236679075,7.670163881812186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.50390625,0.0,53.10739517211914,1895.4371337890625,0.0,0.0,0.2981052994728088,1.0,0.0,3.0,1.0,0.0
18166920,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029296875,0.8878781199455261,0.1569018512964248,0.0976132452487945,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.8878781199455261,0.1618452668190002,0.1027914509177208,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0017395019531,0.8878781199455261,0.1946956664323806,0.0759214162826538,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.9722852110862732,0.1443599462509155,0.1320272535085678,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880676269531,0.8878781199455261,0.1483977735042572,0.4875982999801636,287.9199523925781,286.9615478515625,291.0069885253906,290.0542297363281,294.5748596191406,298.1878967285156,287.4183349609375,1.0,0.1948845386505127,1.0,1.0,0.599108874797821,1.0,-1.0718204975128174,0.5493037700653076,0.5225167274475098,0.2388815730810165,0.7402772903442383,0.7402772903442383,0.0,13.746395111083984,63.0,13984.6826171875,-0.0,95.2729721069336,1.0,282.88336181640625,287.0947570800781,293.0719909667969,293.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,7959.67822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.008882493712008,1.0,0.0,0.0,1.0721501111984253,1.1276649236679075,7.670163881812186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.50390625,0.0,53.10739517211914,1895.4371337890625,0.0,0.0,0.2981052994728088,1.0,0.0,3.0,1.0,0.0
18166980,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.8906571269035339,0.1560392677783966,0.0995237827301025,298.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.8906571269035339,0.1637675911188125,0.1048033311963081,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.8906571269035339,0.2003218978643417,0.077407382428646,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.975147783756256,0.1400793492794037,0.1346392482519149,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.909615695476532,0.147548571228981,0.5281383991241455,286.9881286621094,286.92529296875,291.0636291503906,290.092529296875,293.3644714355469,298.1439514160156,287.2799377441406,1.0,0.2052366584539413,1.0,1.0,0.4014360308647156,1.0,-1.1334797143936155,0.7902619242668152,0.3432177901268005,0.4647669494152069,0.2146532386541366,0.2146532386541366,0.0,14.62727165222168,63.0,6911.7587890625,-0.0,110.99891662597656,1.0,282.96734619140625,286.4554443359375,293.7162780761719,294.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,23228.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064852625131607,1.0,0.0,0.0,0.2962270677089691,0.3403796851634979,6.475603164801669e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1641.690673828125,0.0,17.431488037109375,1895.4371337890625,0.0,0.0,0.2588866353034973,1.0,0.0,3.0,1.0,0.0
18167040,297.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.8905326724052429,0.1565250158309936,0.0994364842772483,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.8905326724052429,0.1663268655538559,0.1047114059329032,298.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.8905326724052429,0.2056542634963989,0.0773394927382469,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106628417969,0.9685959815979004,0.1378036886453628,0.13177190721035,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2192687988281,0.952686369419098,0.1463791280984878,0.5959362387657166,287.1760559082031,286.5852966308594,291.12164306640625,290.1312866210937,291.8800964355469,298.0992431640625,286.8769226074219,1.0,0.218001589179039,1.0,1.0,0.199702963232994,1.0,-1.21108078956604,1.0957521200180054,0.1153287217020988,0.7514835000038147,0.7318713665008545,0.7318713665008545,0.0,15.657965660095217,83.0,14185.580078125,-0.0,133.45208740234375,1.0,283.0289306640625,286.5390930175781,294.1000061035156,294.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,9406.2607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2159247696399688,1.0,0.0,0.0,1.1428337097167969,1.1540683507919312,8.714842181234418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.9375,0.0,61.64473724365234,1895.4371337890625,0.0,0.0,0.3112364113330841,1.0,0.0,3.0,1.0,0.0
18167100,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57476806640625,0.8995922803878784,0.1563651263713836,0.1059079095721244,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.8995922803878784,0.1681363731622696,0.1115261241793632,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.8995922803878784,0.2092866152524948,0.0823728144168853,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.9521673321723938,0.1356821805238723,0.1297266334295272,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.9715008735656738,0.1434347927570343,0.6523990035057068,286.59063720703125,286.5541687011719,291.1792907714844,290.1693115234375,291.1773681640625,298.0521240234375,286.7335510253906,1.0,0.2326598465442657,1.0,1.0,0.0,1.0,-1.297007441520691,1.2970000505447388,7.360196832451038e-06,0.9323934316635132,0.4038944244384765,0.4038944244384765,0.0,17.272340774536133,83.0,10538.380859375,-0.0,162.71701049804688,1.0,283.0748596191406,286.3033447265625,294.3438720703125,295.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,22062.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545660376548767,1.0,0.0,0.0,0.6453516483306885,0.645401656627655,2.7789855749915663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.940185546875,0.0,36.56429672241211,1895.4371337890625,0.0,201.4406280517578,0.2839401066303253,1.0,0.0,3.0,1.0,0.0
18167160,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.9491276741027832,0.1522789597511291,0.1393188536167144,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.9768857955932616,0.1683169901371002,0.1596845835447311,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.9372313618659972,0.2109095454216003,0.1048064976930618,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.9020952582359314,0.134532555937767,0.1282614469528198,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719421386719,0.9197367429733276,0.1413624286651611,0.6412355899810791,286.75244140625,286.2316589355469,291.23712158203125,290.20703125,291.232421875,298.00115966796875,286.6424865722656,1.0,0.2488476485013961,1.0,1.0,0.0,1.0,-1.378811955451965,1.3788104057312012,1.5339962828875289e-06,0.9958224892616272,0.822151780128479,0.822151780128479,0.0,20.365440368652344,103.0,15154.466796875,-0.0,201.4524383544922,1.0,283.10333251953125,286.33349609375,294.1495361328125,295.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,10236.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351271688938141,1.0,0.0,0.0,1.2193732261657717,1.2193776369094849,9.921258481426777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.1474609375,0.0,72.70832824707031,1895.4371337890625,0.0,342.6361694335937,0.3298995494842529,1.0,0.0,3.0,1.0,0.0
18167220,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7519476413726807,0.1487813740968704,0.1347670555114746,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7799117565155029,0.1661888509988784,0.1583844721317291,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.837918758392334,0.2068840563297271,0.1455601304769516,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.7285848259925842,0.1388134509325027,0.12830750644207,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7385593056678772,0.1405347287654876,0.63600754737854,286.1725769042969,285.9009094238281,291.3532409667969,290.281494140625,291.3250732421875,297.86639404296875,286.0554504394531,1.0,0.2755831778049469,1.0,1.0,0.0,1.0,-1.331738829612732,1.331737399101257,1.4962031400500564e-06,1.0206295251846311,0.761841893196106,0.761841893196106,0.0,42.57548522949219,91.0,14873.66796875,-0.0,250.6064453125,1.0,283.1370849609375,285.7996520996094,293.77545166015625,294.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,14836.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403882265090942,1.0,0.0,0.0,1.3087656497955322,1.3087705373764038,1.1429236224103081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.1220703125,0.0,98.064697265625,1895.4371337890625,0.0,647.6607055664062,0.3609352707862854,1.0,0.0,3.0,1.0,0.0
18167280,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7519476413726807,0.1487813740968704,0.1347670555114746,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7799117565155029,0.1661888509988784,0.1583844721317291,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.837918758392334,0.2068840563297271,0.1455601304769516,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.7285848259925842,0.1388134509325027,0.12830750644207,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7385593056678772,0.1405347287654876,0.63600754737854,286.1725769042969,285.9009094238281,291.3532409667969,290.281494140625,291.3250732421875,297.86639404296875,286.0554504394531,1.0,0.2755831778049469,1.0,1.0,0.0,1.0,-1.331738829612732,1.331737399101257,1.4962031400500564e-06,1.0206295251846311,0.761841893196106,0.761841893196106,0.0,42.57548522949219,91.0,14873.66796875,-0.0,250.6064453125,1.0,283.1370849609375,285.7996520996094,293.77545166015625,294.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,14836.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403882265090942,1.0,0.0,0.0,1.3087656497955322,1.3087705373764038,1.1429236224103081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.1220703125,0.0,98.064697265625,1895.4371337890625,0.0,647.6607055664062,0.3609352707862854,1.0,0.0,3.0,1.0,0.0
18167340,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7129828929901123,0.1447112113237381,0.1323057264089584,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7395333647727966,0.1631671637296676,0.1565673202276229,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7940595149993896,0.2029914408922195,0.14335897564888,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6965758800506592,0.1352051943540573,0.1303517520427703,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7004189491271973,0.1374400407075882,0.627994954586029,285.9903259277344,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7672424316406,285.965576171875,1.0,0.2953124940395355,1.0,1.0,0.0,1.0,-1.4288885593414309,1.428886890411377,1.6360156678274509e-06,1.033851981163025,1.0,1.0,0.0,53.348270416259766,79.0,17787.947265625,-0.0,296.0843200683594,1.0,283.1473388671875,285.6042785644531,293.5414428710937,294.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,9920.1943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713936686515808,1.0,0.0,0.0,1.75682532787323,1.756831169128418,2.059446728708281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.341796875,0.0,176.65023803710938,1895.4371337890625,0.0,781.7091674804688,0.4433209300041199,1.0,0.0,3.0,1.0,0.0
18167400,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7129828929901123,0.1447112113237381,0.1323057264089584,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7395333647727966,0.1631671637296676,0.1565673202276229,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7940595149993896,0.2029914408922195,0.14335897564888,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6965758800506592,0.1352051943540573,0.1303517520427703,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7004189491271973,0.1374400407075882,0.627994954586029,285.9903259277344,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7672424316406,285.965576171875,1.0,0.2953124940395355,1.0,1.0,0.0,1.0,-1.4288885593414309,1.428886890411377,1.6360156678274509e-06,1.033851981163025,1.0,1.0,0.0,53.348270416259766,79.0,17787.947265625,-0.0,296.0843200683594,1.0,283.1473388671875,285.6042785644531,293.5414428710937,294.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,9920.1943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713936686515808,1.0,0.0,0.0,1.75682532787323,1.756831169128418,2.059446728708281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.341796875,0.0,176.65023803710938,1895.4371337890625,0.0,781.7091674804688,0.4433209300041199,1.0,0.0,3.0,1.0,0.0
18167460,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.6881720423698425,0.1434454023838043,0.131047174334526,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7177666425704956,0.1623932719230651,0.155778631567955,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7697339653968811,0.2032933384180069,0.143330380320549,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.6715537905693054,0.1336112171411514,0.1288103610277176,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.6753929853439331,0.1357831954956054,0.6209799647331238,285.7465209960937,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6976318359375,285.7274780273437,1.0,0.3024852275848388,1.0,1.0,0.0,1.0,-1.4161202907562256,1.416118621826172,1.6095190176201868e-06,1.0240751504898071,1.0,1.0,0.0,61.20425415039063,79.0,18684.05078125,-0.0,309.4366760253906,1.0,283.14947509765625,285.3518981933594,293.49371337890625,294.8274230957031,293.1499938964844,293.1499938964844,283.1499938964844,9500.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817307233810425,1.0,0.0,0.0,2.0530686378479004,2.0530760288238525,2.812550690123317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.92431640625,0.0,264.89630126953125,1895.4371337890625,0.0,832.11328125,0.5092924237251282,1.0,0.0,3.0,1.0,0.0
18167520,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.6857008934020996,0.1433420926332473,0.1309267729520797,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7155775427818298,0.1623652726411819,0.1557314544916153,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.7675992250442505,0.2035185545682907,0.1434581577777862,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.6690406799316406,0.1334277689456939,0.1286157369613647,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.6728025674819946,0.1355530023574829,0.6199171543121338,285.7135009765625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6863708496094,285.6961975097656,1.0,0.3032330870628357,1.0,1.0,0.0,1.0,-1.4145622253417969,1.4145605564117432,1.6063032717283932e-06,1.02288019657135,1.0,1.0,0.0,62.0757064819336,67.0,18795.931640625,-0.0,310.83819580078125,1.0,283.1496276855469,285.3181457519531,293.49169921875,294.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,9891.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826849341392517,1.0,0.0,0.0,2.0945944786071777,2.09460186958313,2.927475293290627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.60986328125,0.0,281.30792236328125,1895.4371337890625,0.0,836.9193115234375,0.5222835540771484,1.0,0.0,3.0,1.0,0.0
18167580,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.6807409524917603,0.1432607918977737,0.1307304203510284,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.7112094759941101,0.1625488996505737,0.1557968556880951,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7641170620918274,0.2047522217035293,0.1442143768072128,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.6637270450592041,0.1330028176307678,0.1281006783246994,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.667090654373169,0.134884238243103,0.6165628433227539,285.6001892089844,285.5473937988281,291.66082763671875,290.4714660644531,291.6561889648437,297.64666748046875,285.587890625,1.0,0.304641842842102,1.0,1.0,0.0,1.0,-1.4106653928756714,1.4106637239456177,1.5982718650775496e-06,1.0198838710784912,0.9796744585037231,0.9796744585037231,0.0,63.912227630615234,67.0,19243.244140625,-0.0,313.5050354003906,1.0,283.14990234375,285.1988525390625,293.503173828125,294.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,11777.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852132439613342,1.0,0.0,0.0,2.262495756149292,2.2625045776367188,3.4156153105868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.3642578125,0.0,355.6219177246094,1895.4371337890625,0.0,849.7804565429688,0.5605794191360474,1.0,0.0,3.0,1.0,0.0
18167640,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.6808418035507202,0.1434167772531509,0.1307864934206009,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.7115067839622498,0.1628412306308746,0.1559913903474807,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.7651152610778809,0.2056577652692794,0.1447834521532058,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589599609375,0.6634893417358398,0.1329561173915863,0.1279696226119995,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.666586697101593,0.134666159749031,0.615234375,285.5564880371094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6271667480469,285.5474548339844,1.0,0.304431289434433,1.0,1.0,0.0,1.0,-1.4098961353302002,1.409894585609436,1.5966832052072275e-06,1.0192854404449463,0.9651187062263488,0.9651187062263488,0.0,63.90126037597656,55.0,19440.208984375,-0.0,313.1334533691406,1.0,283.14996337890625,285.1532592773437,293.5194091796875,294.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,12809.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861528515815735,1.0,0.0,0.0,2.3333537578582764,2.3333632946014404,3.632909510997706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.07568359375,0.0,391.4447021484375,1895.4371337890625,0.0,854.6078491210938,0.5810326933860779,1.0,0.0,3.0,1.0,0.0
18167700,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.6834748387336731,0.1437929272651672,0.1309979557991027,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.714300274848938,0.1633960008621215,0.1563876420259475,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7690284848213196,0.2070455700159073,0.1456592679023742,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.6655486822128296,0.1330598294734954,0.1279319524765014,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.6682586669921875,0.1345157325267791,0.6139717102050781,285.5071716308594,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.603515625,285.4999389648437,1.0,0.3032649457454681,1.0,1.0,0.0,1.0,-1.4101146459579468,1.410112977027893,1.5971181710483506e-06,1.0194379091262815,0.9414302110671996,0.9414302110671996,0.0,62.96796798706055,55.0,19727.791015625,-0.0,310.9921875,1.0,283.1499938964844,285.0970458984375,293.5492858886719,294.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,14463.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875637531280518,1.0,0.0,0.0,2.4329657554626465,2.432976007461548,3.949710958295327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.9970703125,0.0,446.42681884765625,1895.4371337890625,0.0,861.9046630859375,0.6032054424285889,1.0,0.0,3.0,1.0,0.0
18167760,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.6887638568878174,0.1443233788013458,0.1313337832689285,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7194698452949524,0.1641007214784622,0.1569079607725143,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7757101058959961,0.2085688561201095,0.1466188281774521,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.6701822876930237,0.1333288699388504,0.1280335038900375,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.6724804043769836,0.1345161944627761,0.613280713558197,285.4765014648437,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5829467773437,285.4727783203125,1.0,0.3012011349201202,1.0,1.0,0.0,1.0,-1.4115854501724243,1.4115839004516602,1.6001255289666003e-06,1.0205477476119995,0.9215031266212464,0.9215031266212464,0.0,61.11017227172852,43.0,19944.357421875,-0.0,307.18829345703125,1.0,283.1499938964844,285.06378173828125,293.58319091796875,294.95684814453125,293.1499938964844,293.1499938964844,283.1499938964844,15892.6123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891972184181213,1.0,0.0,0.0,2.4974560737609863,2.497467279434204,4.161875608588162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.7197265625,0.0,486.2141418457031,1895.4371337890625,0.0,870.4262084960938,0.6225963830947876,1.0,0.0,3.0,1.0,0.0
18167820,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7063995003700256,0.1457060426473617,0.1322615593671798,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.7358235716819763,0.1658284217119217,0.1582112163305282,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.7967737317085266,0.2118864953517913,0.1487004309892654,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.6865622997283936,0.134222537279129,0.1285371333360672,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.6879552006721497,0.1348540484905243,0.6132023930549622,285.4444885253906,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54901123046875,285.4438781738281,1.0,0.2950386703014374,1.0,1.0,0.0,1.0,-1.4172714948654177,1.417269945144653,1.6118107168949791e-06,1.0248643159866333,0.8935167789459229,0.8935167789459229,0.0,55.3696403503418,31.0,20378.3828125,-0.0,295.8811950683594,1.0,283.1499938964844,285.0216979980469,293.6557922363281,295.0527038574219,293.1499938964844,293.1499938964844,283.1499938964844,18513.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934626460075378,1.0,0.0,0.0,2.604542016983032,2.604554414749145,4.526432917373313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.59130859375,0.0,558.0374755859375,1895.4371337890625,0.0,893.0526733398438,0.6445013284683228,1.0,0.0,3.0,1.0,0.0
18167880,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7063995003700256,0.1457060426473617,0.1322615593671798,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.7358235716819763,0.1658284217119217,0.1582112163305282,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.7967737317085266,0.2118864953517913,0.1487004309892654,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.6865622997283936,0.134222537279129,0.1285371333360672,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.6879552006721497,0.1348540484905243,0.6132023930549622,285.4444885253906,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54901123046875,285.4438781738281,1.0,0.2950386703014374,1.0,1.0,0.0,1.0,-1.4172714948654177,1.417269945144653,1.6118107168949791e-06,1.0248643159866333,0.8935167789459229,0.8935167789459229,0.0,55.3696403503418,31.0,20378.3828125,-0.0,295.8811950683594,1.0,283.1499938964844,285.0216979980469,293.6557922363281,295.0527038574219,293.1499938964844,293.1499938964844,283.1499938964844,18513.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934626460075378,1.0,0.0,0.0,2.604542016983032,2.604554414749145,4.526432917373313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.59130859375,0.0,558.0374755859375,1895.4371337890625,0.0,893.0526733398438,0.6445013284683228,1.0,0.0,3.0,1.0,0.0
18167940,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.7318714261054993,0.1473963856697082,0.133423238992691,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.7623843550682068,0.1678595542907714,0.1597570478916168,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8275270462036133,0.2154525220394134,0.1509199887514114,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7130154967308044,0.135456696152687,0.1293227076530456,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7133846879005432,0.1355257034301757,0.6144089698791504,285.4560241699219,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5225524902344,285.4568176269531,1.0,0.2868107855319977,1.0,1.0,0.0,1.0,-1.4255764484405518,1.425574779510498,1.6289875475195004e-06,1.0311793088912964,0.908345103263855,0.908345103263855,0.0,47.70295333862305,25.0,20734.974609375,-0.0,280.93585205078125,1.0,283.1499938964844,285.0239562988281,293.723876953125,295.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18673.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979853272438049,1.0,0.0,0.0,2.645482063293457,2.6454946994781494,4.669851136895886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.92529296875,0.0,582.4548950195312,1895.4371337890625,0.0,917.643798828125,0.6595927476882935,1.0,0.0,3.0,1.0,0.0
18168000,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.7318714261054993,0.1473963856697082,0.133423238992691,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.7623843550682068,0.1678595542907714,0.1597570478916168,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8275270462036133,0.2154525220394134,0.1509199887514114,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7130154967308044,0.135456696152687,0.1293227076530456,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7133846879005432,0.1355257034301757,0.6144089698791504,285.4560241699219,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5225524902344,285.4568176269531,1.0,0.2868107855319977,1.0,1.0,0.0,1.0,-1.4255764484405518,1.425574779510498,1.6289875475195004e-06,1.0311793088912964,0.908345103263855,0.908345103263855,0.0,47.70295333862305,25.0,20734.974609375,-0.0,280.93585205078125,1.0,283.1499938964844,285.0239562988281,293.723876953125,295.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18673.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979853272438049,1.0,0.0,0.0,2.645482063293457,2.6454946994781494,4.669851136895886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.92529296875,0.0,582.4548950195312,1895.4371337890625,0.0,917.643798828125,0.6595927476882935,1.0,0.0,3.0,1.0,0.0
