time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7469788789749146,0.1483344733715057,0.1341081410646438,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7794758677482605,0.1689801216125488,0.1606478244066238,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.8454381227493286,0.217342659831047,0.1521213203668594,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.7276862263679504,0.1361776739358902,0.1298312246799469,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.7275562882423401,0.1359535902738571,0.6155070662498474,285.4534606933594,285.4388427734375,292.1132202148437,290.7355651855469,292.10870361328125,297.5108642578125,285.4528503417969,1.0,0.2828685641288757,1.0,1.0,0.0,1.0,-1.4308383464813232,1.4308366775512695,1.6399324067606358e-06,1.0351804494857788,0.9198732376098632,0.9198732376098632,0.0,43.8359375,25.0,20995.44140625,-0.0,273.7836303710937,1.0,283.1499938964844,285.0113830566406,293.7609558105469,295.1943054199219,293.1499938964844,293.1499938964844,283.1499938964844,18915.978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007818579673767,1.0,0.0,0.0,2.698671579360962,2.6986844539642334,4.859520004174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.53662109375,0.0,615.4450073242188,1895.4371337890625,0.0,933.1625366210938,0.6692854166030884,1.0,0.0,3.0,1.0,0.0
18168120,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7628541588783264,0.1492009609937667,0.1347534209489822,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.7970837354660034,0.1700151115655899,0.1614860743284225,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.8641477227210999,0.2190637737512588,0.1532249450683593,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7422155737876892,0.1368560791015625,0.1303281635046005,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7416248321533203,0.1363611668348312,0.6166521310806274,285.4513244628906,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5009155273437,285.4510498046875,1.0,0.2793551385402679,1.0,1.0,0.0,1.0,-1.4359149932861328,1.4359134435653689,1.6505402982147643e-06,1.0390437841415403,0.9344952702522278,0.9344952702522278,0.0,40.43546295166016,25.0,21212.994140625,-0.0,267.6377258300781,1.0,283.1499938964844,285.0028381347656,293.7945251464844,295.24127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18944.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036079525947571,1.0,0.0,0.0,2.738881826400757,2.7388949394226074,5.005413186154328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.35693359375,0.0,640.3416137695312,1895.4371337890625,0.0,949.0759887695312,0.6813732981681824,1.0,0.0,3.0,1.0,0.0
18168180,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.7944175601005554,0.1509803831577301,0.1361588090658188,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.828894853591919,0.1721381545066833,0.1632927358150482,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9013850688934326,0.2225615978240966,0.1555301249027252,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.7712187170982361,0.1382642686367035,0.1314504444599151,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.7695018649101257,0.1371984928846359,0.6194252967834473,285.43780517578125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815673828125,285.4369201660156,1.0,0.274608850479126,1.0,1.0,0.0,1.0,-1.447213888168335,1.4472122192382812,1.6743063042667927e-06,1.047637701034546,0.9662408828735352,0.9662408828735352,0.0,35.26192092895508,25.0,21729.62109375,-0.0,259.691650390625,1.0,283.1499938964844,284.9720458984375,293.86395263671875,295.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,19430.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102801561355591,1.0,0.0,0.0,2.853935718536377,2.853950023651123,5.43477653991431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.51318359375,0.0,717.8092041015625,1895.4371337890625,0.0,987.5366821289062,0.7083132266998291,1.0,0.0,3.0,1.0,0.0
18168240,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.7944175601005554,0.1509803831577301,0.1361588090658188,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.828894853591919,0.1721381545066833,0.1632927358150482,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9013850688934326,0.2225615978240966,0.1555301249027252,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.7712187170982361,0.1382642686367035,0.1314504444599151,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.7695018649101257,0.1371984928846359,0.6194252967834473,285.43780517578125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815673828125,285.4369201660156,1.0,0.274608850479126,1.0,1.0,0.0,1.0,-1.447213888168335,1.4472122192382812,1.6743063042667927e-06,1.047637701034546,0.9662408828735352,0.9662408828735352,0.0,35.26192092895508,25.0,21729.62109375,-0.0,259.691650390625,1.0,283.1499938964844,284.9720458984375,293.86395263671875,295.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,19430.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102801561355591,1.0,0.0,0.0,2.853935718536377,2.853950023651123,5.43477653991431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.51318359375,0.0,717.8092041015625,1895.4371337890625,0.0,987.5366821289062,0.7083132266998291,1.0,0.0,3.0,1.0,0.0
18168300,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8096153140068054,0.151847094297409,0.136865809559822,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8435435891151428,0.1731691211462021,0.1641947478055954,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.920750081539154,0.2242531031370163,0.156662568449974,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7857164144515991,0.1389519423246383,0.1320238560438156,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7833871841430664,0.1375966221094131,0.6208537817001343,285.4275817871094,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.472412109375,285.4258117675781,1.0,0.2728939056396484,1.0,1.0,0.0,1.0,-1.452907681465149,1.4529058933258057,1.6863669998201658e-06,1.0519689321517944,0.9826011061668396,0.9826011061668396,0.0,33.24815368652344,25.0,22011.3828125,-0.0,257.1029663085937,1.0,283.1499938964844,284.9514465332031,293.8978881835937,295.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,19877.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138980984687805,1.0,0.0,0.0,2.9252498149871826,2.925264835357666,5.709778747586824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.55615234375,0.0,769.7599487304688,1895.4371337890625,0.0,1008.9052124023438,0.7223666310310364,1.0,0.0,3.0,1.0,0.0
18168360,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.8230357766151428,0.1526942402124405,0.1375675648450851,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.8577850461006165,0.1741718202829361,0.1650841534137725,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.9400744438171388,0.2258976101875305,0.157771810889244,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.7995333075523376,0.1396214962005615,0.1325946748256683,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.7965928912162781,0.1379727125167846,0.6222535967826843,285.4196472167969,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46356201171875,285.4185485839844,1.0,0.2715872228145599,1.0,1.0,0.0,1.0,-1.458515167236328,1.4585134983062744,1.6982999113679398e-06,1.0562340021133425,1.0,1.0,0.0,31.57648277282715,25.0,22256.53125,-0.0,255.304428100586,1.0,283.1499938964844,284.9364013671875,293.93017578125,295.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,20168.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175363063812256,1.0,0.0,0.0,2.9816558361053467,2.981671094894409,5.932098474659142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.46337890625,0.0,812.2024536132812,1895.4371337890625,0.0,1030.7510986328125,0.7383866310119629,1.0,0.0,3.0,1.0,0.0
18168420,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8480485081672668,0.1543235182762146,0.1389364749193191,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.8858727812767029,0.1760832369327545,0.1668007969856262,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.9734764695167542,0.2290342450141906,0.1599025726318359,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.824413537979126,0.1408977955579757,0.1337044239044189,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8206101059913635,0.1386622637510299,0.6249033212661743,285.4039611816406,285.3441772460937,292.507568359375,290.95562744140625,292.5032958984375,297.4468688964844,285.40380859375,1.0,0.2697536051273346,1.0,1.0,0.0,1.0,-1.469289779663086,1.4692881107330322,1.7213798173543182e-06,1.0644261837005615,1.0,1.0,0.0,28.908004760742188,25.0,22740.359375,-0.0,253.1624755859375,1.0,283.1499938964844,284.9061279296875,293.991455078125,295.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,21621.33203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246658563613892,1.0,0.0,0.0,3.097177028656006,3.097193479537964,6.400669008144177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.474609375,0.0,909.4204711914062,1895.4371337890625,0.0,1074.5823974609375,0.7633234262466431,1.0,0.0,3.0,1.0,0.0
18168480,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8484221696853638,0.154349535703659,0.1389584690332412,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.8862904906272888,0.1761133074760437,0.166827991604805,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.9739141464233398,0.2290835976600647,0.1599361896514892,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8247590661048889,0.1409178972244262,0.133722111582756,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8209390044212341,0.138672724366188,0.624944269657135,285.4039611816406,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4466247558594,285.40380859375,1.0,0.2697344720363617,1.0,1.0,0.0,1.0,-1.4694596529006958,1.469457983970642,1.7217453205375932e-06,1.064555287361145,1.0,1.0,0.0,28.873788833618164,25.0,22747.248046875,-0.0,253.1480255126953,1.0,283.1499938964844,284.9059143066406,293.99237060546875,295.5350036621094,293.1499938964844,293.1499938964844,283.1499938964844,21639.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247713565826416,1.0,0.0,0.0,3.0984480381011963,3.0984647274017334,6.405924182217859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.0400390625,0.0,910.5407104492188,1895.4371337890625,0.0,1075.240966796875,0.7666276693344116,1.0,0.0,3.0,1.0,0.0
18168540,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8707683682441711,0.1559686660766601,0.140344426035881,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.911103904247284,0.1779699176549911,0.1685227751731872,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.9965729117393494,0.2321997880935669,0.1620444655418396,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8449786901473999,0.1421582102775573,0.1348292827606201,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8398832082748413,0.139301598072052,0.6274702548980713,285.3974914550781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4311218261719,285.3974609375,1.0,0.2688056826591491,1.0,1.0,0.0,1.0,-1.478908658027649,1.4789068698883057,1.7421758684577071e-06,1.071760654449463,1.0,1.0,0.0,27.06580352783203,25.0,23200.10546875,-0.0,252.77099609375,1.0,283.1499938964844,284.88458251953125,294.0504150390625,295.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,23061.232421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313325762748718,1.0,0.0,0.0,3.198639154434204,3.1986567974090576,6.82690370013006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.490234375,0.0,1001.7578125,1895.4371337890625,0.0,1116.7620849609375,0.7911073565483093,1.0,0.0,3.0,1.0,0.0
18168600,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8707683682441711,0.1559686660766601,0.140344426035881,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.911103904247284,0.1779699176549911,0.1685227751731872,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.9965729117393494,0.2321997880935669,0.1620444655418396,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8449786901473999,0.1421582102775573,0.1348292827606201,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8398832082748413,0.139301598072052,0.6274702548980713,285.3974914550781,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4311218261719,285.3974609375,1.0,0.2688056826591491,1.0,1.0,0.0,1.0,-1.478908658027649,1.4789068698883057,1.7421758684577071e-06,1.071760654449463,1.0,1.0,0.0,27.06580352783203,25.0,23200.10546875,-0.0,252.77099609375,1.0,283.1499938964844,284.88458251953125,294.0504150390625,295.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,23061.232421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313325762748718,1.0,0.0,0.0,3.198639154434204,3.1986567974090576,6.82690370013006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.490234375,0.0,1001.7578125,1895.4371337890625,0.0,1116.7620849609375,0.7911073565483093,1.0,0.0,3.0,1.0,0.0
18168660,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.877548336982727,0.1574066877365112,0.1416354775428772,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.919064462184906,0.1795893311500549,0.1700617372989654,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.9860681891441344,0.2364649921655655,0.1534831076860427,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.8507794141769409,0.1432344615459442,0.1358497738838195,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8445505499839783,0.1398230642080307,0.6297999620437622,285.38580322265625,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.4244689941406,285.3849792480469,1.0,0.2680729031562805,1.0,1.0,0.0,1.0,-1.4771974086761477,1.4771957397460938,1.7384957118338209e-06,1.0704880952835083,1.0,1.0,0.0,26.678056716918945,25.0,23484.82421875,-0.0,250.88169860839844,1.0,283.1499938964844,284.8604736328125,294.1007080078125,295.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,24311.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364254951477051,1.0,0.0,0.0,3.2842283248901367,3.284246921539306,7.197140234893595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.7236328125,0.0,1084.3441162109375,1895.4371337890625,0.0,1149.741943359375,0.8090793490409851,1.0,0.0,3.0,1.0,0.0
18168720,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.8783706426620483,0.1575300693511963,0.141744777560234,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.9200398921966552,0.1797267198562622,0.1701908409595489,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.9858059883117676,0.2369106709957122,0.1530327051877975,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.851498007774353,0.1433257162570953,0.13593490421772,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8451669812202454,0.1398680210113525,0.6299918293952942,285.3852233886719,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4243469238281,285.3845520019531,1.0,0.2680228054523468,1.0,1.0,0.0,1.0,-1.477273941040039,1.4772722721099854,1.7386594208801398e-06,1.0705441236495972,1.0,1.0,0.0,26.6281852722168,25.0,23507.435546875,-0.0,250.78860473632807,1.0,283.1499938964844,284.8592529296875,294.1048278808594,295.6982421875,293.1499938964844,293.1499938964844,283.1499938964844,24389.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367881298065186,1.0,0.0,0.0,3.289461135864258,3.289479732513428,7.220094175863778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.80224609375,0.0,1089.53564453125,1895.4371337890625,0.0,1152.1146240234375,0.813330352306366,1.0,0.0,3.0,1.0,0.0
18168780,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.8882347345352173,0.1590561121702194,0.1430985927581787,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.9317312836647034,0.1814061105251312,0.1717713326215744,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.98254132270813,0.242698922753334,0.1477902978658676,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8601165413856506,0.1444399803876876,0.1369769126176834,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.852531373500824,0.1404240131378173,0.6323840022087097,285.3761901855469,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4244384765625,285.37603759765625,1.0,0.267521321773529,1.0,1.0,0.0,1.0,-1.478626012802124,1.4786242246627808,1.741583332659502e-06,1.071566462516785,1.0,1.0,0.0,26.068344116210938,28.0,23828.52734375,-0.0,249.94644165039065,1.0,283.1499938964844,284.8389587402344,294.15777587890625,295.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,25654.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64090895652771,1.0,0.0,0.0,3.373723268508911,3.373743057250977,7.594728685944574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.14697265625,0.0,1175.427001953125,1895.4371337890625,0.0,1179.3052978515625,0.8339682817459106,1.0,0.0,3.0,1.0,0.0
18168840,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.8882347345352173,0.1590561121702194,0.1430985927581787,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.9317312836647034,0.1814061105251312,0.1717713326215744,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.98254132270813,0.242698922753334,0.1477902978658676,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8601165413856506,0.1444399803876876,0.1369769126176834,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.852531373500824,0.1404240131378173,0.6323840022087097,285.3761901855469,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4244384765625,285.37603759765625,1.0,0.267521321773529,1.0,1.0,0.0,1.0,-1.478626012802124,1.4786242246627808,1.741583332659502e-06,1.071566462516785,1.0,1.0,0.0,26.068344116210938,28.0,23828.52734375,-0.0,249.94644165039065,1.0,283.1499938964844,284.8389587402344,294.15777587890625,295.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,25654.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64090895652771,1.0,0.0,0.0,3.373723268508911,3.373743057250977,7.594728685944574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.14697265625,0.0,1175.427001953125,1895.4371337890625,0.0,1179.3052978515625,0.8339682817459106,1.0,0.0,3.0,1.0,0.0
18168900,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.8910639882087708,0.1598149389028549,0.143776386976242,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.9350100755691528,0.1822247952222824,0.1725467145442962,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9818575382232666,0.2455848455429077,0.1467678546905517,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8624758124351501,0.1449836641550064,0.1374904513359069,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8543254137039185,0.1406989991664886,0.6336021423339844,285.3728942871094,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4246520996094,285.37255859375,1.0,0.2678737938404083,1.0,1.0,0.0,1.0,-1.4812188148498535,1.4812170267105105,1.7471837736593443e-06,1.073511004447937,1.0,1.0,0.0,25.999305725097656,28.0,24021.107421875,-0.0,250.8598022460937,1.0,283.1499938964844,284.8287353515625,294.1853332519531,295.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,26393.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427459120750427,1.0,0.0,0.0,3.421938180923462,3.421958446502685,7.813356432961882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.09619140625,0.0,1226.5458984375,1895.4371337890625,0.0,1191.559326171875,0.8429881930351257,1.0,0.0,3.0,1.0,0.0
18168960,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8923317790031433,0.1605736315250396,0.1444574147462844,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9364053010940552,0.1830316185951233,0.1733146458864212,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.981946051120758,0.2482343912124633,0.1468987166881561,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8633699417114258,0.1455203294754028,0.1380013674497604,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8546978831291199,0.140966922044754,0.6348210573196411,285.37408447265625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4237365722656,285.3746643066406,1.0,0.2685565948486328,1.0,1.0,0.0,1.0,-1.4851897954940796,1.4851880073547363,1.755808511916257e-06,1.0765143632888794,1.0,1.0,0.0,26.078264236450195,31.0,24201.25,-0.0,252.7305145263672,1.0,283.1499938964844,284.82537841796875,294.21343994140625,295.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,26875.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445484757423401,1.0,0.0,0.0,3.4530622959136963,3.453083038330078,7.956135164022271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.88525390625,0.0,1260.3193359375,1895.4371337890625,0.0,1203.662353515625,0.8534179925918579,1.0,0.0,3.0,1.0,0.0
18169020,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8911013007164001,0.1620923429727554,0.1458321362733841,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.9346765279769896,0.1846126168966293,0.1748312562704086,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.9839262962341307,0.2526333630084991,0.149936556816101,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.86161208152771,0.1465758234262466,0.1390176564455032,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8519843220710754,0.1414634585380554,0.6371719241142273,285.3793640136719,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4174194335937,285.38043212890625,1.0,0.270796000957489,1.0,1.0,0.0,1.0,-1.4963496923446655,1.4963479042053225,1.7802051388571272e-06,1.0849653482437134,1.0,1.0,0.0,26.593908309936523,34.0,24627.5078125,-0.0,258.78375244140625,1.0,283.1499938964844,284.81817626953125,294.2722473144531,295.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,28060.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485639214515686,1.0,0.0,0.0,3.5283498764038086,3.528371334075928,8.306853942485759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.5908203125,0.0,1344.5667724609375,1895.4371337890625,0.0,1230.901123046875,0.8718869686126709,1.0,0.0,3.0,1.0,0.0
18169080,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8911013007164001,0.1620923429727554,0.1458321362733841,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.9346765279769896,0.1846126168966293,0.1748312562704086,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.9839262962341307,0.2526333630084991,0.149936556816101,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.86161208152771,0.1465758234262466,0.1390176564455032,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8519843220710754,0.1414634585380554,0.6371719241142273,285.3793640136719,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4174194335937,285.38043212890625,1.0,0.270796000957489,1.0,1.0,0.0,1.0,-1.4963496923446655,1.4963479042053225,1.7802051388571272e-06,1.0849653482437134,1.0,1.0,0.0,26.593908309936523,34.0,24627.5078125,-0.0,258.78375244140625,1.0,283.1499938964844,284.81817626953125,294.2722473144531,295.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,28060.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485639214515686,1.0,0.0,0.0,3.5283498764038086,3.528371334075928,8.306853942485759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.5908203125,0.0,1344.5667724609375,1895.4371337890625,0.0,1230.901123046875,0.8718869686126709,1.0,0.0,3.0,1.0,0.0
18169140,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896179199219,0.8856373429298401,0.1636098474264145,0.1472204178571701,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.9278172254562378,0.1861494779586792,0.1763209551572799,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9875633716583252,0.2556938827037811,0.1561492681503296,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8559142351150513,0.1476086378097534,0.1400268524885177,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.8454108834266663,0.1418845802545547,0.6392833590507507,285.38983154296875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4047546386719,285.39129638671875,1.0,0.2740243077278137,1.0,1.0,0.0,1.0,-1.5110068321228027,1.5110050439834597,1.8125833776139189e-06,1.0960688591003418,1.0,1.0,0.0,27.54094123840332,37.0,25096.17578125,-0.0,267.5550842285156,1.0,283.1499938964844,284.8155212402344,294.3319702148437,296.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,29222.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532813310623169,1.0,0.0,0.0,3.6006455421447754,3.600667715072632,8.65075548972527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.12646484375,0.0,1428.92236328125,1895.4371337890625,0.0,1263.3828125,0.8896316289901733,1.0,0.0,3.0,1.0,0.0
18169200,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896179199219,0.8856373429298401,0.1636098474264145,0.1472204178571701,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.9278172254562378,0.1861494779586792,0.1763209551572799,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9875633716583252,0.2556938827037811,0.1561492681503296,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8559142351150513,0.1476086378097534,0.1400268524885177,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.8454108834266663,0.1418845802545547,0.6392833590507507,285.38983154296875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4047546386719,285.39129638671875,1.0,0.2740243077278137,1.0,1.0,0.0,1.0,-1.5110068321228027,1.5110050439834597,1.8125833776139189e-06,1.0960688591003418,1.0,1.0,0.0,27.54094123840332,37.0,25096.17578125,-0.0,267.5550842285156,1.0,283.1499938964844,284.8155212402344,294.3319702148437,296.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,29222.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532813310623169,1.0,0.0,0.0,3.6006455421447754,3.600667715072632,8.65075548972527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.12646484375,0.0,1428.92236328125,1895.4371337890625,0.0,1263.3828125,0.8896316289901733,1.0,0.0,3.0,1.0,0.0
18169260,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8769664168357849,0.1651214063167572,0.1486172974109649,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.9170581102371216,0.1876401156187057,0.1777810603380203,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.9917948842048644,0.2573841512203216,0.1648634225130081,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.8473230600357056,0.1486181020736694,0.1410277932882309,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.835983395576477,0.1422152072191238,0.6410670876502991,285.404296875,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.38653564453125,285.406005859375,1.0,0.2780505120754242,1.0,1.0,0.0,1.0,-1.5282379388809204,1.5282360315322876,1.8511284451960817e-06,1.109119534492493,1.0,1.0,0.0,28.880760192871094,25.0,25599.177734375,-0.0,278.65887451171875,1.0,283.1499938964844,284.8163757324219,294.3911437988281,296.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,30367.771484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585901975631714,1.0,0.0,0.0,3.670543909072876,3.670567274093628,8.989885600385605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.75146484375,0.0,1513.7666015625,1895.4371337890625,0.0,1300.545654296875,0.9067943692207336,1.0,0.0,3.0,1.0,0.0
18169320,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8769664168357849,0.1651214063167572,0.1486172974109649,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.9170581102371216,0.1876401156187057,0.1777810603380203,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.9917948842048644,0.2573841512203216,0.1648634225130081,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.8473230600357056,0.1486181020736694,0.1410277932882309,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.835983395576477,0.1422152072191238,0.6410670876502991,285.404296875,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.38653564453125,285.406005859375,1.0,0.2780505120754242,1.0,1.0,0.0,1.0,-1.5282379388809204,1.5282360315322876,1.8511284451960817e-06,1.109119534492493,1.0,1.0,0.0,28.880760192871094,25.0,25599.177734375,-0.0,278.65887451171875,1.0,283.1499938964844,284.8163757324219,294.3911437988281,296.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,30367.771484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585901975631714,1.0,0.0,0.0,3.670543909072876,3.670567274093628,8.989885600385605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.75146484375,0.0,1513.7666015625,1895.4371337890625,0.0,1300.545654296875,0.9067943692207336,1.0,0.0,3.0,1.0,0.0
18169380,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8883715867996216,0.1665885001420974,0.1499170511960983,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.9301734566688538,0.1890496164560318,0.1791032403707504,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9886624813079834,0.2600613832473755,0.1582281589508056,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8571018576622009,0.1495724022388458,0.1419140100479126,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8441208004951477,0.1424501985311508,0.6420688629150391,285.40643310546875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3734130859375,285.4060363769531,1.0,0.2761605978012085,1.0,1.0,0.0,1.0,-1.5256963968276978,1.525694489479065,1.8455668850947404e-06,1.1073493957519531,1.0,1.0,0.0,28.03453063964844,28.0,25868.458984375,-0.0,275.32049560546875,1.0,283.1499938964844,284.8046569824219,294.4463195800781,296.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,31504.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636824607849121,1.0,0.0,0.0,3.738597869873047,3.738621950149536,9.326330427938956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.98046875,0.0,1599.5357666015625,1895.4371337890625,0.0,1336.783203125,0.923507571220398,1.0,0.0,3.0,1.0,0.0
18169440,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8883715867996216,0.1665885001420974,0.1499170511960983,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.9301734566688538,0.1890496164560318,0.1791032403707504,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9886624813079834,0.2600613832473755,0.1582281589508056,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8571018576622009,0.1495724022388458,0.1419140100479126,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8441208004951477,0.1424501985311508,0.6420688629150391,285.40643310546875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3734130859375,285.4060363769531,1.0,0.2761605978012085,1.0,1.0,0.0,1.0,-1.5256963968276978,1.525694489479065,1.8455668850947404e-06,1.1073493957519531,1.0,1.0,0.0,28.03453063964844,28.0,25868.458984375,-0.0,275.32049560546875,1.0,283.1499938964844,284.8046569824219,294.4463195800781,296.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,31504.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636824607849121,1.0,0.0,0.0,3.738597869873047,3.738621950149536,9.326330427938956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.98046875,0.0,1599.5357666015625,1895.4371337890625,0.0,1336.783203125,0.923507571220398,1.0,0.0,3.0,1.0,0.0
18169500,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.8925630450248718,0.167306900024414,0.1505557298660278,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.9348922967910768,0.18972809612751,0.1797413229942321,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.9875234961509703,0.2623863518238067,0.1560753881931305,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8606299757957458,0.1500341743230819,0.1423442363739013,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8468674421310425,0.1425662785768509,0.6425303220748901,285.4023132324219,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3727111816406,285.40203857421875,1.0,0.276102066040039,1.0,1.0,0.0,1.0,-1.5257140398025513,1.5257121324539185,1.8455324379829108e-06,1.107289433479309,1.0,1.0,0.0,27.7812728881836,28.0,26013.58984375,-0.0,274.6708984375,1.0,283.1499938964844,284.7954406738281,294.4711608886719,296.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,32206.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655974984169006,1.0,0.0,0.0,3.7800381183624254,3.780062675476074,9.534230116514664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.724609375,0.0,1653.3173828125,1895.4371337890625,0.0,1350.5577392578125,0.9308726191520692,1.0,0.0,3.0,1.0,0.0
18169560,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8945549726486206,0.1680226475000381,0.1511964499950409,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9369734525680542,0.1903944760560989,0.1803735345602035,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.987244725227356,0.2646688818931579,0.1555656045675277,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.862128496170044,0.1504892706871032,0.1427748501300811,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8476954698562622,0.1426868289709091,0.6430498957633972,285.4041748046875,285.11688232421875,293.4546203613281,291.4784240722656,293.45086669921875,297.3721618652344,285.4048156738281,1.0,0.276396632194519,1.0,1.0,0.0,1.0,-1.5277681350708008,1.5277663469314575,1.8501394833947407e-06,1.1088316440582275,1.0,1.0,0.0,27.75670051574707,31.0,26165.244140625,-0.0,275.5241394042969,1.0,283.1499938964844,284.7936096191406,294.4961242675781,296.2513122558594,293.1499938964844,293.1499938964844,283.1499938964844,32635.099609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671440005302429,1.0,0.0,0.0,3.805103302001953,3.80512809753418,9.661090416557272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.62353515625,0.0,1686.42529296875,1895.4371337890625,0.0,1361.7391357421875,0.9398430585861206,1.0,0.0,3.0,1.0,0.0
18169620,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8947093486785889,0.1694571077823639,0.1524902731180191,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.9365731477737428,0.1917018145322799,0.1816242933273315,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9882251024246216,0.2686408460140228,0.1573873460292816,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.8615554571151733,0.1513867229223251,0.1436352133750915,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.845988392829895,0.1429211199283599,0.6441530585289001,285.410888671875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3685607910156,285.4119873046875,1.0,0.2779238522052765,1.0,1.0,0.0,1.0,-1.535367131233215,1.535365343093872,1.8672722035262268e-06,1.1145613193511963,1.0,1.0,0.0,28.097103118896484,34.0,26542.25390625,-0.0,279.8236389160156,1.0,283.1499938964844,284.7892150878906,294.5507202148437,296.32623291015625,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701183319091797,1.0,0.0,0.0,3.869615793228149,3.869641542434693,9.99145981950278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.21044921875,0.0,1773.6640625,1895.4371337890625,0.0,1383.3875732421875,0.9546948671340942,1.0,0.0,3.0,1.0,0.0
18169680,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8947093486785889,0.1694571077823639,0.1524902731180191,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.9365731477737428,0.1917018145322799,0.1816242933273315,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9882251024246216,0.2686408460140228,0.1573873460292816,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.8615554571151733,0.1513867229223251,0.1436352133750915,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.845988392829895,0.1429211199283599,0.6441530585289001,285.410888671875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3685607910156,285.4119873046875,1.0,0.2779238522052765,1.0,1.0,0.0,1.0,-1.535367131233215,1.535365343093872,1.8672722035262268e-06,1.1145613193511963,1.0,1.0,0.0,28.097103118896484,34.0,26542.25390625,-0.0,279.8236389160156,1.0,283.1499938964844,284.7892150878906,294.5507202148437,296.32623291015625,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701183319091797,1.0,0.0,0.0,3.869615793228149,3.869641542434693,9.99145981950278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.21044921875,0.0,1773.6640625,1895.4371337890625,0.0,1383.3875732421875,0.9546948671340942,1.0,0.0,3.0,1.0,0.0
18169740,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8902798891067505,0.170734703540802,0.1537135541439056,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9307624697685242,0.1928537935018539,0.1827899366617202,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9907401204109192,0.2713904976844787,0.1624927222728729,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8567906022071838,0.1521688401699066,0.1444395184516906,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8403129577636719,0.1430201679468155,0.6449407339096069,285.3496398925781,285.0676574707031,293.6597900390625,291.5922546386719,293.65606689453125,297.3589782714844,285.35015869140625,1.0,0.2804347276687622,1.0,1.0,0.0,1.0,-1.546272873878479,1.5462709665298462,1.8920512729891923e-06,1.1227971315383911,1.0,1.0,0.0,28.89488410949707,37.0,27239.599609375,-0.0,286.876953125,1.0,283.0512084960937,284.7102355957031,294.629638671875,296.4573059082031,293.1499938964844,293.1499938964844,282.75,34714.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789734363555908,1.0,0.0,0.0,3.924457550048828,3.924484014511109,1.027667281050526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.97021484375,0.0,1850.1494140625,1895.4371337890625,0.0,1448.931884765625,0.9660727381706238,1.0,0.0,3.0,1.0,0.0
18169800,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8902798891067505,0.170734703540802,0.1537135541439056,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9307624697685242,0.1928537935018539,0.1827899366617202,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.9907401204109192,0.2713904976844787,0.1624927222728729,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8567906022071838,0.1521688401699066,0.1444395184516906,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8403129577636719,0.1430201679468155,0.6449407339096069,285.3496398925781,285.0676574707031,293.6597900390625,291.5922546386719,293.65606689453125,297.3589782714844,285.35015869140625,1.0,0.2804347276687622,1.0,1.0,0.0,1.0,-1.546272873878479,1.5462709665298462,1.8920512729891923e-06,1.1227971315383911,1.0,1.0,0.0,28.89488410949707,37.0,27239.599609375,-0.0,286.876953125,1.0,283.0512084960937,284.7102355957031,294.629638671875,296.4573059082031,293.1499938964844,293.1499938964844,282.75,34714.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789734363555908,1.0,0.0,0.0,3.924457550048828,3.924484014511109,1.027667281050526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.97021484375,0.0,1850.1494140625,1895.4371337890625,0.0,1448.931884765625,0.9660727381706238,1.0,0.0,3.0,1.0,0.0
18169860,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8803722262382507,0.1715135723352432,0.1545952260494232,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9185978770256042,0.1935614347457885,0.1836340576410293,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.994282603263855,0.2721137404441833,0.1712130606174469,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8472463488578796,0.15259850025177,0.1449953317642212,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8300380706787109,0.1427170783281326,0.6443589329719543,285.1462097167969,285.0507202148437,293.7626342773437,291.6489562988281,293.7589416503906,297.33905029296875,285.1449890136719,1.0,0.2837673723697662,1.0,1.0,0.0,1.0,-1.5587815046310425,1.5587795972824097,1.9207373043173e-06,1.1322492361068726,1.0,1.0,0.0,30.224428176879883,40.0,28505.01171875,-0.0,296.1806335449219,1.0,282.75390625,284.4781799316406,294.72802734375,296.65997314453125,293.1499938964844,293.1499938964844,282.45001220703125,35231.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987632513046265,1.0,0.0,0.0,3.953572988510132,3.9535999298095694,1.0429723715787986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.2060546875,0.0,1891.6346435546875,1895.4371337890625,0.0,1601.0067138671875,0.973000168800354,1.0,0.0,3.0,1.0,0.0
18169920,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8803722262382507,0.1715135723352432,0.1545952260494232,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9185978770256042,0.1935614347457885,0.1836340576410293,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.994282603263855,0.2721137404441833,0.1712130606174469,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8472463488578796,0.15259850025177,0.1449953317642212,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8300380706787109,0.1427170783281326,0.6443589329719543,285.1462097167969,285.0507202148437,293.7626342773437,291.6489562988281,293.7589416503906,297.33905029296875,285.1449890136719,1.0,0.2837673723697662,1.0,1.0,0.0,1.0,-1.5587815046310425,1.5587795972824097,1.9207373043173e-06,1.1322492361068726,1.0,1.0,0.0,30.224428176879883,40.0,28505.01171875,-0.0,296.1806335449219,1.0,282.75390625,284.4781799316406,294.72802734375,296.65997314453125,293.1499938964844,293.1499938964844,282.45001220703125,35231.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987632513046265,1.0,0.0,0.0,3.953572988510132,3.9535999298095694,1.0429723715787986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.2060546875,0.0,1891.6346435546875,1895.4371337890625,0.0,1601.0067138671875,0.973000168800354,1.0,0.0,3.0,1.0,0.0
