time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8658429384231567,0.1718550771474838,0.1550365686416626,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9018856883049012,0.193832516670227,0.1840403974056244,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9976194500923156,0.2705311179161072,0.1828564405441284,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8337749242782593,0.1526715010404586,0.1451999843120575,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.815577507019043,0.1419779360294342,0.6417883038520813,284.9555969238281,285.0296630859375,293.865478515625,291.7054138183594,293.86181640625,297.3087158203125,284.9582824707031,1.0,0.287645936012268,1.0,1.0,0.0,1.0,-1.5709372758865356,1.5709352493286133,1.948873205037671e-06,1.1414291858673096,0.9186597466468812,0.9186597466468812,0.0,32.09218978881836,28.0,29624.16796875,-0.0,306.8954467773437,1.0,282.4554138183594,284.2726135253906,294.7763061523437,296.7865600585937,293.1499938964844,293.1499938964844,282.1499938964844,38493.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166787981987,1.0,0.0,0.0,3.891799211502075,3.891825914382935,1.010634491649398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9033203125,0.0,1839.081787109375,1895.4371337890625,0.0,1744.7823486328125,0.9607680439949036,1.0,0.0,3.0,1.0,0.0
18170040,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8658429384231567,0.1718550771474838,0.1550365686416626,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9018856883049012,0.193832516670227,0.1840403974056244,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9976194500923156,0.2705311179161072,0.1828564405441284,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8337749242782593,0.1526715010404586,0.1451999843120575,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.815577507019043,0.1419779360294342,0.6417883038520813,284.9555969238281,285.0296630859375,293.865478515625,291.7054138183594,293.86181640625,297.3087158203125,284.9582824707031,1.0,0.287645936012268,1.0,1.0,0.0,1.0,-1.5709372758865356,1.5709352493286133,1.948873205037671e-06,1.1414291858673096,0.9186597466468812,0.9186597466468812,0.0,32.09218978881836,28.0,29624.16796875,-0.0,306.8954467773437,1.0,282.4554138183594,284.2726135253906,294.7763061523437,296.7865600585937,293.1499938964844,293.1499938964844,282.1499938964844,38493.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166787981987,1.0,0.0,0.0,3.891799211502075,3.891825914382935,1.010634491649398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9033203125,0.0,1839.081787109375,1895.4371337890625,0.0,1744.7823486328125,0.9607680439949036,1.0,0.0,3.0,1.0,0.0
18170100,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8649063110351562,0.1720012128353119,0.1551805287599563,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9007530212402344,0.1939091384410858,0.1841363608837127,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9978169798851012,0.2694092988967895,0.1837732046842575,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8327029943466187,0.1526567786931991,0.1452071815729141,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.813720703125,0.1415255069732666,0.6399005651473999,284.8465576171875,285.0152893066406,293.9168701171875,291.7335205078125,293.9132080078125,297.2928466796875,284.830810546875,1.0,0.2873107492923736,1.0,1.0,0.0,1.0,-1.570079684257507,1.5700777769088743,1.946977590705501e-06,1.140874981880188,0.8200001120567322,0.8200001120567322,0.0,32.2196044921875,28.0,30318.34765625,-0.0,306.8248291015625,1.0,282.1949768066406,284.1291809082031,294.82177734375,296.932861328125,293.1499938964844,293.1499938964844,282.1499938964844,43076.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726344883441925,1.0,0.0,0.0,3.761479139328003,3.761505365371704,9.4408392214973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.24169921875,0.0,1715.334228515625,1895.4371337890625,0.0,1824.5380859375,0.9320007562637328,1.0,0.0,3.0,1.0,0.0
18170160,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8687670826911926,0.172160267829895,0.1552702784538269,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9047800302505492,0.1939743757247924,0.1841619163751602,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.997182309627533,0.2690227031707763,0.1809652745723724,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8359267115592957,0.1526322960853576,0.1451522409915924,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8161319494247437,0.141056627035141,0.6376640796661377,284.8653869628906,285.0045471191406,293.9682312011719,291.761474609375,293.96453857421875,297.2809753417969,284.8792724609375,1.0,0.2857270240783691,1.0,1.0,0.0,1.0,-1.5641008615493774,1.5640989542007446,1.933142812049482e-06,1.1363866329193115,0.7834305763244629,0.7834305763244629,0.0,31.691638946533203,25.0,29905.04296875,-0.0,302.5771789550781,1.0,282.1573791503906,284.2046203613281,294.7982482910156,296.8360290527344,293.1499938964844,293.1499938964844,282.45001220703125,47296.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278038263320923,1.0,0.0,0.0,3.4731576442718506,3.473181962966919,8.049006510191248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.02392578125,0.0,1425.6031494140625,1895.4371337890625,0.0,1836.700439453125,0.8757705092430115,1.0,0.0,3.0,1.0,0.0
18170220,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8803567886352539,0.1735117584466934,0.1561721414327621,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9171644449234008,0.1948953419923782,0.1847645789384842,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9950644969940186,0.2715677320957184,0.1735107004642486,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8454077243804932,0.1532303988933563,0.1454887837171554,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8237730860710144,0.1407781690359115,0.635284960269928,285.0814514160156,284.9753723144531,294.0707092285156,291.8170471191406,294.0670471191406,297.27899169921875,285.078369140625,1.0,0.283043622970581,1.0,1.0,0.0,1.0,-1.5545010566711426,1.5544991493225098,1.9109372715320205e-06,1.1290606260299685,0.960189938545227,0.960189938545227,0.0,30.461769104003903,25.0,29573.181640625,-0.0,294.81072998046875,1.0,282.44171142578125,284.3915100097656,294.7406311035156,296.67437744140625,293.1499938964844,293.1499938964844,282.1499938964844,32033.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064595818519592,1.0,0.0,0.0,3.6300320625305176,3.6300551891326895,8.792537187218841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.3837890625,0.0,1481.5535888671875,1895.4371337890625,0.0,1662.099365234375,0.8982547521591187,1.0,0.0,3.0,1.0,0.0
18170280,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8803567886352539,0.1735117584466934,0.1561721414327621,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9171644449234008,0.1948953419923782,0.1847645789384842,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9950644969940186,0.2715677320957184,0.1735107004642486,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8454077243804932,0.1532303988933563,0.1454887837171554,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8237730860710144,0.1407781690359115,0.635284960269928,285.0814514160156,284.9753723144531,294.0707092285156,291.8170471191406,294.0670471191406,297.27899169921875,285.078369140625,1.0,0.283043622970581,1.0,1.0,0.0,1.0,-1.5545010566711426,1.5544991493225098,1.9109372715320205e-06,1.1290606260299685,0.960189938545227,0.960189938545227,0.0,30.461769104003903,25.0,29573.181640625,-0.0,294.81072998046875,1.0,282.44171142578125,284.3915100097656,294.7406311035156,296.67437744140625,293.1499938964844,293.1499938964844,282.1499938964844,32033.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064595818519592,1.0,0.0,0.0,3.6300320625305176,3.6300551891326895,8.792537187218841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.3837890625,0.0,1481.5535888671875,1895.4371337890625,0.0,1662.099365234375,0.8982547521591187,1.0,0.0,3.0,1.0,0.0
18170340,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8913943767547607,0.1743931919336319,0.1571453064680099,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.929381549358368,0.1955138146877288,0.1854820400476455,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9925568103790284,0.2755226492881775,0.1666807532310485,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8545520901679993,0.1536216586828231,0.1459519863128662,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.831000030040741,0.1404110789299011,0.6339423656463623,284.8790283203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2828063964844,284.8827514648437,1.0,0.2809032797813415,1.0,1.0,0.0,1.0,-1.5472760200500488,1.547274112701416,1.894339447972016e-06,1.1235530376434326,0.841031551361084,0.841031551361084,0.0,29.435422897338867,28.0,30251.21875,-0.0,288.7585144042969,1.0,282.1571960449219,284.1878662109375,294.8998718261719,296.93096923828125,293.1499938964844,293.1499938964844,282.45001220703125,39428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168260812759399,1.0,0.0,0.0,3.5540692806243896,3.5540931224823,8.428399382864882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.685546875,0.0,1454.0185546875,1895.4371337890625,0.0,1745.98681640625,0.8857242465019226,1.0,0.0,3.0,1.0,0.0
18170400,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8913943767547607,0.1743931919336319,0.1571453064680099,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.929381549358368,0.1955138146877288,0.1854820400476455,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9925568103790284,0.2755226492881775,0.1666807532310485,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8545520901679993,0.1536216586828231,0.1459519863128662,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.831000030040741,0.1404110789299011,0.6339423656463623,284.8790283203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2828063964844,284.8827514648437,1.0,0.2809032797813415,1.0,1.0,0.0,1.0,-1.5472760200500488,1.547274112701416,1.894339447972016e-06,1.1235530376434326,0.841031551361084,0.841031551361084,0.0,29.435422897338867,28.0,30251.21875,-0.0,288.7585144042969,1.0,282.1571960449219,284.1878662109375,294.8998718261719,296.93096923828125,293.1499938964844,293.1499938964844,282.45001220703125,39428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168260812759399,1.0,0.0,0.0,3.5540692806243896,3.5540931224823,8.428399382864882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.685546875,0.0,1454.0185546875,1895.4371337890625,0.0,1745.98681640625,0.8857242465019226,1.0,0.0,3.0,1.0,0.0
18170460,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.896652340888977,0.1757366359233856,0.158119723200798,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9346995949745178,0.1964433640241623,0.1861769258975982,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9915049076080322,0.2799187898635864,0.1641954630613327,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8584986925125122,0.1542689800262451,0.1464122831821441,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8333845734596252,0.1403263211250305,0.6328415870666504,285.0776672363281,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2900695800781,285.07598876953125,1.0,0.2803889214992523,1.0,1.0,0.0,1.0,-1.5455214977264404,1.5455197095870972,1.8902234160123044e-06,1.1221187114715576,1.0,1.0,0.0,29.08984565734864,31.0,29944.556640625,-0.0,287.04449462890625,1.0,282.4424133300781,284.37371826171875,294.8770751953125,296.8276062011719,293.1499938964844,293.1499938964844,282.1499938964844,31238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022171020507812,1.0,0.0,0.0,3.709109306335449,3.70913290977478,9.179785820379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.56005859375,0.0,1563.7298583984375,1895.4371337890625,0.0,1628.2939453125,0.9154987335205078,1.0,0.0,3.0,1.0,0.0
18170520,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.896652340888977,0.1757366359233856,0.158119723200798,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9346995949745178,0.1964433640241623,0.1861769258975982,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9915049076080322,0.2799187898635864,0.1641954630613327,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8584986925125122,0.1542689800262451,0.1464122831821441,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8333845734596252,0.1403263211250305,0.6328415870666504,285.0776672363281,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2900695800781,285.07598876953125,1.0,0.2803889214992523,1.0,1.0,0.0,1.0,-1.5455214977264404,1.5455197095870972,1.8902234160123044e-06,1.1221187114715576,1.0,1.0,0.0,29.08984565734864,31.0,29944.556640625,-0.0,287.04449462890625,1.0,282.4424133300781,284.37371826171875,294.8770751953125,296.8276062011719,293.1499938964844,293.1499938964844,282.1499938964844,31238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022171020507812,1.0,0.0,0.0,3.709109306335449,3.70913290977478,9.179785820379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.56005859375,0.0,1563.7298583984375,1895.4371337890625,0.0,1628.2939453125,0.9154987335205078,1.0,0.0,3.0,1.0,0.0
18170580,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8968349099159241,0.1766398698091507,0.1591517031192779,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.93403422832489,0.1970568001270294,0.1869371235370636,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.992082953453064,0.2831052243709564,0.165538802742958,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8578637838363647,0.1546865105628967,0.146948903799057,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8316071033477783,0.1400528103113174,0.6322440505027771,284.875732421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.29034423828125,284.8783874511719,1.0,0.2812422811985016,1.0,1.0,0.0,1.0,-1.5492116212844849,1.549209713935852,1.8985550696015707e-06,1.124813199043274,0.8744009733200073,0.8744009733200073,0.0,29.319259643554688,34.0,30862.966796875,-0.0,289.3446350097656,1.0,282.15728759765625,284.1611022949219,295.03155517578125,297.099365234375,293.1499938964844,293.1499938964844,282.45001220703125,38193.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178065776824951,1.0,0.0,0.0,3.676601648330689,3.676626443862915,9.019582876135246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5361328125,0.0,1579.49560546875,1895.4371337890625,0.0,1754.012451171875,0.9119929671287536,1.0,0.0,3.0,1.0,0.0
18170640,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8968349099159241,0.1766398698091507,0.1591517031192779,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.93403422832489,0.1970568001270294,0.1869371235370636,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.992082953453064,0.2831052243709564,0.165538802742958,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8578637838363647,0.1546865105628967,0.146948903799057,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8316071033477783,0.1400528103113174,0.6322440505027771,284.875732421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.29034423828125,284.8783874511719,1.0,0.2812422811985016,1.0,1.0,0.0,1.0,-1.5492116212844849,1.549209713935852,1.8985550696015707e-06,1.124813199043274,0.8744009733200073,0.8744009733200073,0.0,29.319259643554688,34.0,30862.966796875,-0.0,289.3446350097656,1.0,282.15728759765625,284.1611022949219,295.03155517578125,297.099365234375,293.1499938964844,293.1499938964844,282.45001220703125,38193.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178065776824951,1.0,0.0,0.0,3.676601648330689,3.676626443862915,9.019582876135246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5361328125,0.0,1579.49560546875,1895.4371337890625,0.0,1754.012451171875,0.9119929671287536,1.0,0.0,3.0,1.0,0.0
18170700,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8943496942520142,0.177187830209732,0.1595229506492614,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9307445287704468,0.1974071115255355,0.1871850192546844,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9930452704429626,0.2841991186141968,0.1678998619318008,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8552649021148682,0.1549286246299743,0.1471147984266281,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8285970091819763,0.1399280279874801,0.6314471364021301,285.02691650390625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2880554199219,285.05096435546875,1.0,0.2820753157138824,1.0,1.0,0.0,1.0,-1.5520302057266235,1.5520282983779907,1.904935174934508e-06,1.1268715858459473,0.9704644083976746,0.9704644083976746,0.0,29.667144775390625,34.0,30329.478515625,-0.0,291.5646057128906,1.0,282.4026184082031,284.3463439941406,294.9732971191406,296.9186096191406,293.1499938964844,293.1499938964844,282.45001220703125,34348.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102593183517456,1.0,0.0,0.0,3.69985556602478,3.6998798847198486,9.134038805314048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.1083984375,0.0,1576.8173828125,1895.4371337890625,0.0,1692.639404296875,0.9176857471466064,1.0,0.0,3.0,1.0,0.0
18170760,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8923907279968262,0.1780063956975937,0.1601775288581848,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9278451800346376,0.197964996099472,0.1876482218503952,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9939444065093994,0.28524911403656,0.1702719330787658,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8529919385910034,0.1553403586149215,0.1474532037973404,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8258657455444336,0.1399523615837097,0.631352961063385,285.0867614746094,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.28692626953125,285.0882873535156,1.0,0.2831767201423645,1.0,1.0,0.0,1.0,-1.556511402130127,1.556509494781494,1.9151395918015623e-06,1.1301755905151367,1.0,1.0,0.0,30.05209922790528,37.0,30591.798828125,-0.0,294.6640625,1.0,282.4428405761719,284.3661193847656,294.999755859375,296.991943359375,293.1499938964844,293.1499938964844,282.1499938964844,32525.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065466642379761,1.0,0.0,0.0,3.79969334602356,3.799718141555786,9.63363959272101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.18505859375,0.0,1679.11474609375,1895.4371337890625,0.0,1662.79638671875,0.936341106891632,1.0,0.0,3.0,1.0,0.0
18170820,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8849461674690247,0.1789642125368118,0.1612900048494339,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9181211590766908,0.1985829770565033,0.1884438693523407,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9962257146835328,0.2858340740203857,0.1773188412189483,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8455193638801575,0.1557834297418594,0.1480451077222824,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.81754469871521,0.1396252214908599,0.6307100057601929,284.892822265625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2760314941406,284.89434814453125,1.0,0.2860343754291534,1.0,1.0,0.0,1.0,-1.56719970703125,1.5671977996826172,1.9396604784560623e-06,1.138095498085022,0.9151291847229004,0.9151291847229004,0.0,31.200204849243164,40.0,31717.689453125,-0.0,302.7366027832031,1.0,282.15582275390625,284.1504821777344,295.1448974609375,297.2642517089844,293.1499938964844,293.1499938964844,281.8500061035156,37016.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723739743232727,1.0,0.0,0.0,3.797737836837769,3.797763586044312,9.623726100471686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.1328125,0.0,1711.7440185546875,1895.4371337890625,0.0,1802.900634765625,0.9384296536445618,1.0,0.0,3.0,1.0,0.0
18170880,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8849461674690247,0.1789642125368118,0.1612900048494339,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9181211590766908,0.1985829770565033,0.1884438693523407,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9962257146835328,0.2858340740203857,0.1773188412189483,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8455193638801575,0.1557834297418594,0.1480451077222824,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.81754469871521,0.1396252214908599,0.6307100057601929,284.892822265625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2760314941406,284.89434814453125,1.0,0.2860343754291534,1.0,1.0,0.0,1.0,-1.56719970703125,1.5671977996826172,1.9396604784560623e-06,1.138095498085022,0.9151291847229004,0.9151291847229004,0.0,31.200204849243164,40.0,31717.689453125,-0.0,302.7366027832031,1.0,282.15582275390625,284.1504821777344,295.1448974609375,297.2642517089844,293.1499938964844,293.1499938964844,281.8500061035156,37016.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723739743232727,1.0,0.0,0.0,3.797737836837769,3.797763586044312,9.623726100471686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.1328125,0.0,1711.7440185546875,1895.4371337890625,0.0,1802.900634765625,0.9384296536445618,1.0,0.0,3.0,1.0,0.0
18170940,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8720154166221619,0.1794846504926681,0.1618356108665466,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9029622673988342,0.1987829506397247,0.1887355744838714,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9985401630401612,0.2842714190483093,0.1875929832458496,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8335207104682922,0.1558918058872223,0.148243099451065,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.803977906703949,0.138909175992012,0.6280410289764404,284.8219909667969,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2548522949219,284.8397216796875,1.0,0.2895013391971588,1.0,1.0,0.0,1.0,-1.5775728225708008,1.577570915222168,1.9636120214272523e-06,1.1457463502883911,0.7807133793830872,0.7807133793830872,0.0,32.93391799926758,28.0,32159.240234375,-0.0,312.3329467773437,1.0,281.8576354980469,284.1073303222656,295.1866149902344,297.3547058105469,293.1499938964844,293.1499938964844,282.1499938964844,46629.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388899922370911,1.0,0.0,0.0,3.39652943611145,3.396553039550781,7.697755108893034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.68115234375,0.0,1343.0428466796875,1895.4371337890625,0.0,1930.1304931640625,0.8587801456451416,1.0,0.0,3.0,1.0,0.0
18171000,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8720154166221619,0.1794846504926681,0.1618356108665466,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9029622673988342,0.1987829506397247,0.1887355744838714,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9985401630401612,0.2842714190483093,0.1875929832458496,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8335207104682922,0.1558918058872223,0.148243099451065,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.803977906703949,0.138909175992012,0.6280410289764404,284.8219909667969,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2548522949219,284.8397216796875,1.0,0.2895013391971588,1.0,1.0,0.0,1.0,-1.5775728225708008,1.577570915222168,1.9636120214272523e-06,1.1457463502883911,0.7807133793830872,0.7807133793830872,0.0,32.93391799926758,28.0,32159.240234375,-0.0,312.3329467773437,1.0,281.8576354980469,284.1073303222656,295.1866149902344,297.3547058105469,293.1499938964844,293.1499938964844,282.1499938964844,46629.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388899922370911,1.0,0.0,0.0,3.39652943611145,3.396553039550781,7.697755108893034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.68115234375,0.0,1343.0428466796875,1895.4371337890625,0.0,1930.1304931640625,0.8587801456451416,1.0,0.0,3.0,1.0,0.0
18171060,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8800135254859924,0.1809549629688263,0.1628873199224472,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9106739163398744,0.1996600478887558,0.1893398463726043,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9976788759231568,0.2842437624931335,0.1831274926662445,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8396371006965637,0.156538039445877,0.1486682742834091,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8086897134780884,0.1386391520500183,0.6260169744491577,285.0365905761719,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2460021972656,285.03326416015625,1.0,0.2873534858226776,1.0,1.0,0.0,1.0,-1.5722925662994385,1.572290539741516,1.95126790458744e-06,1.1417292356491089,0.9368561506271362,0.9368561506271362,0.0,32.140419006347656,25.0,31952.388671875,-0.0,307.6690673828125,1.0,282.1409912109375,284.282958984375,295.13201904296875,297.21368408203125,293.1499938964844,293.1499938964844,281.8500061035156,32155.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232129573822021,1.0,0.0,0.0,3.5699119567871094,3.569934368133545,8.503707249474246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.529296875,0.0,1417.7471923828125,1895.4371337890625,0.0,1798.5377197265625,0.8846455216407776,1.0,0.0,3.0,1.0,0.0
18171120,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8800135254859924,0.1809549629688263,0.1628873199224472,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9106739163398744,0.1996600478887558,0.1893398463726043,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9976788759231568,0.2842437624931335,0.1831274926662445,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8396371006965637,0.156538039445877,0.1486682742834091,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8086897134780884,0.1386391520500183,0.6260169744491577,285.0365905761719,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2460021972656,285.03326416015625,1.0,0.2873534858226776,1.0,1.0,0.0,1.0,-1.5722925662994385,1.572290539741516,1.95126790458744e-06,1.1417292356491089,0.9368561506271362,0.9368561506271362,0.0,32.140419006347656,25.0,31952.388671875,-0.0,307.6690673828125,1.0,282.1409912109375,284.282958984375,295.13201904296875,297.21368408203125,293.1499938964844,293.1499938964844,281.8500061035156,32155.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232129573822021,1.0,0.0,0.0,3.5699119567871094,3.569934368133545,8.503707249474246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.529296875,0.0,1417.7471923828125,1895.4371337890625,0.0,1798.5377197265625,0.8846455216407776,1.0,0.0,3.0,1.0,0.0
18171180,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8929683566093445,0.1818603277206421,0.1638679355382919,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9246822595596312,0.2001686841249466,0.1899382472038269,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9955310821533204,0.2869055271148681,0.1749759018421173,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8502920866012573,0.1569032073020935,0.1490974277257919,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8175929188728333,0.1381896138191223,0.6242527365684509,284.865234375,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.24755859375,284.8732604980469,1.0,0.2845416367053985,1.0,1.0,0.0,1.0,-1.5627999305725098,1.5627979040145874,1.929141944856383e-06,1.1344507932662964,0.8025093674659729,0.8025093674659729,0.0,30.78688621520996,28.0,32352.232421875,-0.0,299.55645751953125,1.0,281.858642578125,284.1253662109375,295.261474609375,297.431396484375,293.1499938964844,293.1499938964844,282.1499938964844,41727.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347219586372375,1.0,0.0,0.0,3.4005768299102783,3.400599479675293,7.716111554145755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.98876953125,0.0,1312.9031982421875,1895.4371337890625,0.0,1894.798583984375,0.8540631532669067,1.0,0.0,3.0,1.0,0.0
18171240,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8929683566093445,0.1818603277206421,0.1638679355382919,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9246822595596312,0.2001686841249466,0.1899382472038269,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9955310821533204,0.2869055271148681,0.1749759018421173,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8502920866012573,0.1569032073020935,0.1490974277257919,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8175929188728333,0.1381896138191223,0.6242527365684509,284.865234375,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.24755859375,284.8732604980469,1.0,0.2845416367053985,1.0,1.0,0.0,1.0,-1.5627999305725098,1.5627979040145874,1.929141944856383e-06,1.1344507932662964,0.8025093674659729,0.8025093674659729,0.0,30.78688621520996,28.0,32352.232421875,-0.0,299.55645751953125,1.0,281.858642578125,284.1253662109375,295.261474609375,297.431396484375,293.1499938964844,293.1499938964844,282.1499938964844,41727.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347219586372375,1.0,0.0,0.0,3.4005768299102783,3.400599479675293,7.716111554145755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.98876953125,0.0,1312.9031982421875,1895.4371337890625,0.0,1894.798583984375,0.8540631532669067,1.0,0.0,3.0,1.0,0.0
18171300,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8967975974082947,0.1824710071086883,0.1642590016126632,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.928723156452179,0.2005211859941482,0.1901505440473556,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9947999715805054,0.2888576090335846,0.1727127134799957,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8533358573913574,0.1571603119373321,0.1492426246404647,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.819744884967804,0.138050377368927,0.6231786608695984,285.0193176269531,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.2514038085937,285.0399780273437,1.0,0.2838189899921417,1.0,1.0,0.0,1.0,-1.559687614440918,1.5596857070922852,1.921879629662726e-06,1.132022738456726,0.899101972579956,0.899101972579956,0.0,30.42085266113281,28.0,31854.513671875,-0.0,297.1239318847656,1.0,282.0955810546875,284.29931640625,295.202392578125,297.24462890625,293.1499938964844,293.1499938964844,282.1499938964844,34876.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254948616027832,1.0,0.0,0.0,3.433976411819458,3.433998107910156,7.868426905588422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.67724609375,0.0,1297.9415283203125,1895.4371337890625,0.0,1817.4666748046875,0.8595479130744934,1.0,0.0,3.0,1.0,0.0
18171360,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9003461599349976,0.1832968294620514,0.1649259030818939,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9322329759597778,0.2010465413331985,0.1905791312456131,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9942196011543274,0.2910079956054687,0.1710355281829834,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8560008406639099,0.157559722661972,0.1495618969202041,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8215452432632446,0.1380551308393478,0.6229099035263062,285.0538024902344,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2573547363281,285.05059814453125,1.0,0.2835022807121277,1.0,1.0,0.0,1.0,-1.5590475797653198,1.559045672416687,1.9203671399736777e-06,1.1315028667449951,0.9549360275268556,0.9549360275268556,0.0,30.18369674682617,31.0,32102.25,-0.0,296.1955261230469,1.0,282.1409606933594,284.29052734375,295.2284851074219,297.3153381347656,293.1499938964844,293.1499938964844,281.8500061035156,31234.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204993963241577,1.0,0.0,0.0,3.574070692062378,3.574093103408813,8.523531960236141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.86767578125,0.0,1415.4083251953125,1895.4371337890625,0.0,1776.132080078125,0.8849793076515198,1.0,0.0,3.0,1.0,0.0
18171420,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9018967747688292,0.1841984987258911,0.1659539341926574,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9330427646636964,0.2015594989061355,0.191236212849617,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9943161010742188,0.2940879464149475,0.1713078022003173,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8565943837165833,0.1579440832138061,0.1500603854656219,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8208332657814026,0.1377102136611938,0.621934711933136,284.86883544921875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2604675292969,284.876220703125,1.0,0.2839030921459198,1.0,1.0,0.0,1.0,-1.5608241558074951,1.5608221292495728,1.9244464510848047e-06,1.1328294277191162,0.8213631510734558,0.8213631510734558,0.0,30.250354766845703,34.0,32774.5078125,-0.0,297.2040710449219,1.0,281.8577880859375,284.1113586425781,295.36328125,297.5556030273437,293.1499938964844,293.1499938964844,282.1499938964844,40292.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343118190765381,1.0,0.0,0.0,3.465705156326294,3.465728282928467,8.014501986508549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.5126953125,0.0,1368.132080078125,1895.4371337890625,0.0,1891.335205078125,0.8670149445533752,1.0,0.0,3.0,1.0,0.0
18171480,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9018967747688292,0.1841984987258911,0.1659539341926574,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9330427646636964,0.2015594989061355,0.191236212849617,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9943161010742188,0.2940879464149475,0.1713078022003173,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8565943837165833,0.1579440832138061,0.1500603854656219,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8208332657814026,0.1377102136611938,0.621934711933136,284.86883544921875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2604675292969,284.876220703125,1.0,0.2839030921459198,1.0,1.0,0.0,1.0,-1.5608241558074951,1.5608221292495728,1.9244464510848047e-06,1.1328294277191162,0.8213631510734558,0.8213631510734558,0.0,30.250354766845703,34.0,32774.5078125,-0.0,297.2040710449219,1.0,281.8577880859375,284.1113586425781,295.36328125,297.5556030273437,293.1499938964844,293.1499938964844,282.1499938964844,40292.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343118190765381,1.0,0.0,0.0,3.465705156326294,3.465728282928467,8.014501986508549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.5126953125,0.0,1368.132080078125,1895.4371337890625,0.0,1891.335205078125,0.8670149445533752,1.0,0.0,3.0,1.0,0.0
18171540,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8989279270172119,0.1856250166893005,0.1670291721820831,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.928482949733734,0.2024255841970443,0.1918995976448059,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9955134987831116,0.2963128983974457,0.1749191135168075,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8530649542808533,0.1586085110902786,0.1505679935216903,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8162511587142944,0.1375736594200134,0.6208664774894714,285.0684509277344,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2612609863281,285.0657653808594,1.0,0.2854524850845337,1.0,1.0,0.0,1.0,-1.566570520401001,1.5665686130523682,1.937666638696101e-06,1.1371071338653564,0.9860513210296632,0.9860513210296632,0.0,30.84001350402832,37.0,32648.83203125,-0.0,301.4779968261719,1.0,282.141845703125,284.2864685058594,295.3272705078125,297.4466552734375,293.1499938964844,293.1499938964844,281.8500061035156,30920.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226149439811707,1.0,0.0,0.0,3.6431326866149902,3.643155813217163,8.856115982780466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.36376953125,0.0,1487.6097412109375,1895.4371337890625,0.0,1793.59033203125,0.9002543687820435,1.0,0.0,3.0,1.0,0.0
18171600,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8989279270172119,0.1856250166893005,0.1670291721820831,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.928482949733734,0.2024255841970443,0.1918995976448059,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9955134987831116,0.2963128983974457,0.1749191135168075,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8530649542808533,0.1586085110902786,0.1505679935216903,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8162511587142944,0.1375736594200134,0.6208664774894714,285.0684509277344,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2612609863281,285.0657653808594,1.0,0.2854524850845337,1.0,1.0,0.0,1.0,-1.566570520401001,1.5665686130523682,1.937666638696101e-06,1.1371071338653564,0.9860513210296632,0.9860513210296632,0.0,30.84001350402832,37.0,32648.83203125,-0.0,301.4779968261719,1.0,282.141845703125,284.2864685058594,295.3272705078125,297.4466552734375,293.1499938964844,293.1499938964844,281.8500061035156,30920.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226149439811707,1.0,0.0,0.0,3.6431326866149902,3.643155813217163,8.856115982780466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.36376953125,0.0,1487.6097412109375,1895.4371337890625,0.0,1793.59033203125,0.9002543687820435,1.0,0.0,3.0,1.0,0.0
18171660,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8922260999679565,0.1865158975124359,0.1680941432714462,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9196701645851136,0.202931746840477,0.1925932765007019,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.997234582901001,0.2968765795230865,0.1811825037002563,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.846365213394165,0.1590030938386917,0.1511176526546478,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8084033131599426,0.1371633112430572,0.6198511123657227,284.8724060058594,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2532958984375,284.87762451171875,1.0,0.2879728078842163,1.0,1.0,0.0,1.0,-1.5756415128707886,1.5756394863128662,1.9586150301620364e-06,1.1438238620758057,0.8533424139022827,0.8533424139022827,0.0,31.89554214477539,40.0,33554.71875,-0.0,308.61785888671875,1.0,281.8569641113281,284.0859069824219,295.4578857421875,297.6972045898437,293.1499938964844,293.1499938964844,282.1499938964844,38825.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387533187866211,1.0,0.0,0.0,3.5903921127319336,3.590415954589844,8.601556373832864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.11083984375,0.0,1488.652099609375,1895.4371337890625,0.0,1928.968505859375,0.8932794332504272,1.0,0.0,3.0,1.0,0.0
18171720,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8922260999679565,0.1865158975124359,0.1680941432714462,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9196701645851136,0.202931746840477,0.1925932765007019,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.997234582901001,0.2968765795230865,0.1811825037002563,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.846365213394165,0.1590030938386917,0.1511176526546478,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8084033131599426,0.1371633112430572,0.6198511123657227,284.8724060058594,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2532958984375,284.87762451171875,1.0,0.2879728078842163,1.0,1.0,0.0,1.0,-1.5756415128707886,1.5756394863128662,1.9586150301620364e-06,1.1438238620758057,0.8533424139022827,0.8533424139022827,0.0,31.89554214477539,40.0,33554.71875,-0.0,308.61785888671875,1.0,281.8569641113281,284.0859069824219,295.4578857421875,297.6972045898437,293.1499938964844,293.1499938964844,282.1499938964844,38825.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387533187866211,1.0,0.0,0.0,3.5903921127319336,3.590415954589844,8.601556373832864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.11083984375,0.0,1488.652099609375,1895.4371337890625,0.0,1928.968505859375,0.8932794332504272,1.0,0.0,3.0,1.0,0.0
18171780,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8826451301574707,0.1879033297300338,0.1691581755876541,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9078202843666076,0.2037672847509384,0.1932558566331863,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9988316297531128,0.2964706420898437,0.1894321590662002,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8372157216072083,0.159655749797821,0.1516438126564026,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7973970174789429,0.1369039565324783,0.6184090375900269,285.0795593261719,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.24395751953125,285.078857421875,1.0,0.2912082076072693,1.0,1.0,0.0,1.0,-1.586516499519348,1.586514592170715,1.983769379876321e-06,1.1517343521118164,1.0,1.0,0.0,33.373382568359375,28.0,33408.453125,0.0,317.85321044921875,1.0,282.1425476074219,284.2759094238281,295.4151306152344,297.5826416015625,293.1499938964844,293.1499938964844,281.8500061035156,31611.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288098931312561,1.0,0.0,0.0,3.7444469928741455,3.7444710731506334,9.355535439681262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.1318359375,0.0,1607.122314453125,1895.4371337890625,0.0,1845.10595703125,0.9233105778694152,1.0,0.0,3.0,1.0,0.0
