time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8826451301574707,0.1879033297300338,0.1691581755876541,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9078202843666076,0.2037672847509384,0.1932558566331863,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9988316297531128,0.2964706420898437,0.1894321590662002,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8372157216072083,0.159655749797821,0.1516438126564026,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7973970174789429,0.1369039565324783,0.6184090375900269,285.0795593261719,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.24395751953125,285.078857421875,1.0,0.2912082076072693,1.0,1.0,0.0,1.0,-1.586516499519348,1.586514592170715,1.983769379876321e-06,1.1517343521118164,1.0,1.0,0.0,33.373382568359375,28.0,33408.453125,0.0,317.85321044921875,1.0,282.1425476074219,284.2759094238281,295.4151306152344,297.5826416015625,293.1499938964844,293.1499938964844,281.8500061035156,31611.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288098931312561,1.0,0.0,0.0,3.7444469928741455,3.7444710731506334,9.355535439681262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.1318359375,0.0,1607.122314453125,1895.4371337890625,0.0,1845.10595703125,0.9233105778694152,1.0,0.0,3.0,1.0,0.0
18171900,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8851253390312195,0.1884822249412536,0.1698096990585327,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.910018026828766,0.2041234523057937,0.193686157464981,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9986870288848876,0.2961699068546295,0.188490554690361,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8389540314674377,0.1599390804767608,0.1519832462072372,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.798377513885498,0.1367263793945312,0.6179203987121582,284.93719482421875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2391967773437,284.91192626953125,1.0,0.2906654477119446,1.0,1.0,0.0,1.0,-1.5865159034729004,1.5865139961242676,1.9836793399008457e-06,1.151650309562683,0.9464165568351746,0.9464165568351746,0.0,33.216896057128906,28.0,34346.3515625,0.0,317.4283447265625,1.0,281.894775390625,284.0813903808594,295.5185546875,297.8377380371094,293.1499938964844,293.1499938964844,281.8500061035156,33525.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391305565834045,1.0,0.0,0.0,3.788563251495361,3.788588285446167,9.577283890394028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.27685546875,0.0,1673.6466064453125,1895.4371337890625,0.0,1932.1771240234373,0.9335141777992249,1.0,0.0,3.0,1.0,0.0
18171960,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8912391066551208,0.1887570768594741,0.1701395064592361,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9165850281715392,0.2042440921068191,0.1938654780387878,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.997976779937744,0.2963214814662933,0.1845482438802719,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8440226912498474,0.1600347310304641,0.1521212458610534,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.802752673625946,0.1363780051469802,0.6165561079978943,284.8689880371094,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2345886230469,284.8700256347656,1.0,0.2889111042022705,1.0,1.0,0.0,1.0,-1.5809276103973389,1.5809255838394165,1.97039776139718e-06,1.1472718715667725,0.8807071447372437,0.8807071447372437,0.0,32.48752975463867,31.0,34164.05859375,0.0,312.7492370605469,1.0,281.8565673828125,284.0526123046875,295.5343017578125,297.8203125,293.1499938964844,293.1499938964844,282.1499938964844,38136.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452819347381592,1.0,0.0,0.0,3.714922189712525,3.71494722366333,9.208582127939736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.97119140625,0.0,1622.87353515625,1895.4371337890625,0.0,1984.774169921875,0.9203160405158995,1.0,0.0,3.0,1.0,0.0
18172020,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8957927823066711,0.1900719851255417,0.1710717529058456,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9208872318267822,0.2050195485353469,0.19440458714962,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9975383877754213,0.298541247844696,0.1824921071529388,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8473031520843506,0.1606508642435073,0.1525458246469497,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8043947219848633,0.1360658109188079,0.6144595742225647,285.0674133300781,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.23736572265625,285.0671691894531,1.0,0.2884010672569275,1.0,1.0,0.0,1.0,-1.5782084465026855,1.5782064199447632,1.9635244825622067e-06,1.1447314023971558,1.0,1.0,0.0,32.113311767578125,34.0,33648.3515625,0.0,310.4341125488281,1.0,282.143310546875,284.2491149902344,295.47723388671875,297.6684875488281,293.1499938964844,293.1499938964844,281.8500061035156,32849.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335945963859558,1.0,0.0,0.0,3.819195032119751,3.8192200660705566,9.732781336424523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.86279296875,0.0,1705.0115966796875,1895.4371337890625,0.0,1885.2840576171875,0.9409042596817015,1.0,0.0,3.0,1.0,0.0
18172080,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8957927823066711,0.1900719851255417,0.1710717529058456,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9208872318267822,0.2050195485353469,0.19440458714962,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9975383877754213,0.298541247844696,0.1824921071529388,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8473031520843506,0.1606508642435073,0.1525458246469497,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8043947219848633,0.1360658109188079,0.6144595742225647,285.0674133300781,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.23736572265625,285.0671691894531,1.0,0.2884010672569275,1.0,1.0,0.0,1.0,-1.5782084465026855,1.5782064199447632,1.9635244825622067e-06,1.1447314023971558,1.0,1.0,0.0,32.113311767578125,34.0,33648.3515625,0.0,310.4341125488281,1.0,282.143310546875,284.2491149902344,295.47723388671875,297.6684875488281,293.1499938964844,293.1499938964844,281.8500061035156,32849.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335945963859558,1.0,0.0,0.0,3.819195032119751,3.8192200660705566,9.732781336424523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.86279296875,0.0,1705.0115966796875,1895.4371337890625,0.0,1885.2840576171875,0.9409042596817015,1.0,0.0,3.0,1.0,0.0
18172140,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8952960968017578,0.1909480988979339,0.1720928698778152,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9193827509880066,0.2055157870054245,0.1950545161962509,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9978959560394288,0.3000755608081817,0.1841519623994827,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8461969494819641,0.1610609292984008,0.1530774235725402,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8016616106033325,0.1356094479560852,0.6130009293556213,284.8685607910156,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2361755371094,284.8716125488281,1.0,0.289211243391037,1.0,1.0,0.0,1.0,-1.5810930728912354,1.5810911655426023,1.9699516542459605e-06,1.1466056108474731,0.8900874257087708,0.8900874257087708,0.0,32.41067123413086,37.0,34493.5390625,0.0,312.6244506835937,1.0,281.8558044433594,284.03961181640625,295.5898132324219,297.89215087890625,293.1499938964844,293.1499938964844,282.1499938964844,38520.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476619482040405,1.0,0.0,0.0,3.769750595092773,3.769776105880737,9.482404834670888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9755859375,0.0,1689.9969482421875,1895.4371337890625,0.0,2005.258056640625,0.9330483078956604,1.0,0.0,3.0,1.0,0.0
18172200,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8952960968017578,0.1909480988979339,0.1720928698778152,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9193827509880066,0.2055157870054245,0.1950545161962509,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9978959560394288,0.3000755608081817,0.1841519623994827,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8461969494819641,0.1610609292984008,0.1530774235725402,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8016616106033325,0.1356094479560852,0.6130009293556213,284.8685607910156,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2361755371094,284.8716125488281,1.0,0.289211243391037,1.0,1.0,0.0,1.0,-1.5810930728912354,1.5810911655426023,1.9699516542459605e-06,1.1466056108474731,0.8900874257087708,0.8900874257087708,0.0,32.41067123413086,37.0,34493.5390625,0.0,312.6244506835937,1.0,281.8558044433594,284.03961181640625,295.5898132324219,297.89215087890625,293.1499938964844,293.1499938964844,282.1499938964844,38520.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476619482040405,1.0,0.0,0.0,3.769750595092773,3.769776105880737,9.482404834670888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9755859375,0.0,1689.9969482421875,1895.4371337890625,0.0,2005.258056640625,0.9330483078956604,1.0,0.0,3.0,1.0,0.0
18172260,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8907343745231628,0.1923330724239349,0.1731203198432922,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9132214188575744,0.2063521891832351,0.1956859081983566,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.998716413974762,0.3009554147720337,0.1886770576238632,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8415206670761108,0.1617374122142791,0.1535961925983429,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7952371835708618,0.1353500932455063,0.6113932728767395,285.083251953125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2345275878906,285.08514404296875,1.0,0.2910555303096771,1.0,1.0,0.0,1.0,-1.5872067213058472,1.5872046947479248,1.984025857382221e-06,1.150964379310608,1.0,1.0,0.0,33.23134994506836,40.0,34081.03125,0.0,317.80584716796875,1.0,282.1434020996094,284.2511291503906,295.5386962890625,297.75323486328125,293.1499938964844,293.1499938964844,281.8500061035156,33591.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358910441398621,1.0,0.0,0.0,3.861102342605591,3.861128091812134,9.947544867827671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.58837890625,0.0,1761.89599609375,1895.4371337890625,0.0,1904.6842041015625,0.9506340026855468,1.0,0.0,3.0,1.0,0.0
18172320,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8907343745231628,0.1923330724239349,0.1731203198432922,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9132214188575744,0.2063521891832351,0.1956859081983566,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.998716413974762,0.3009554147720337,0.1886770576238632,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8415206670761108,0.1617374122142791,0.1535961925983429,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7952371835708618,0.1353500932455063,0.6113932728767395,285.083251953125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2345275878906,285.08514404296875,1.0,0.2910555303096771,1.0,1.0,0.0,1.0,-1.5872067213058472,1.5872046947479248,1.984025857382221e-06,1.150964379310608,1.0,1.0,0.0,33.23134994506836,40.0,34081.03125,0.0,317.80584716796875,1.0,282.1434020996094,284.2511291503906,295.5386962890625,297.75323486328125,293.1499938964844,293.1499938964844,281.8500061035156,33591.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358910441398621,1.0,0.0,0.0,3.861102342605591,3.861128091812134,9.947544867827671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.58837890625,0.0,1761.89599609375,1895.4371337890625,0.0,1904.6842041015625,0.9506340026855468,1.0,0.0,3.0,1.0,0.0
18172380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8835649490356445,0.1932663917541504,0.174231931567192,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9045150876045228,0.2069113850593567,0.1964314579963684,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.3004283308982849,0.1950757503509521,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.834692120552063,0.162207543849945,0.1542205065488815,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.786551833152771,0.1348994374275207,0.6101710796356201,284.8899230957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2267150878906,284.8916931152344,1.0,0.2937785387039184,1.0,1.0,0.0,1.0,-1.5963997840881348,1.596397876739502,2.005499482038431e-06,1.1576967239379885,0.9196900725364684,0.9196900725364684,0.0,34.47913360595703,28.0,35096.140625,0.0,325.7041931152344,1.0,281.8552551269531,284.0380554199219,295.65167236328125,297.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,37475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509997487068176,1.0,0.0,0.0,3.839580774307251,3.839606761932373,9.836959407039103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.94921875,0.0,1766.103271484375,1895.4371337890625,0.0,2034.10693359375,0.9481837153434752,1.0,0.0,3.0,1.0,0.0
18172440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8835649490356445,0.1932663917541504,0.174231931567192,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9045150876045228,0.2069113850593567,0.1964314579963684,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.3004283308982849,0.1950757503509521,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.834692120552063,0.162207543849945,0.1542205065488815,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.786551833152771,0.1348994374275207,0.6101710796356201,284.8899230957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2267150878906,284.8916931152344,1.0,0.2937785387039184,1.0,1.0,0.0,1.0,-1.5963997840881348,1.596397876739502,2.005499482038431e-06,1.1576967239379885,0.9196900725364684,0.9196900725364684,0.0,34.47913360595703,28.0,35096.140625,0.0,325.7041931152344,1.0,281.8552551269531,284.0380554199219,295.65167236328125,297.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,37475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509997487068176,1.0,0.0,0.0,3.839580774307251,3.839606761932373,9.836959407039103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.94921875,0.0,1766.103271484375,1895.4371337890625,0.0,2034.10693359375,0.9481837153434752,1.0,0.0,3.0,1.0,0.0
18172500,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8849872350692749,0.1935036778450012,0.1744942814111709,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9057514667510986,0.2069984674453735,0.1965608596801757,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.9990000128746032,0.2997210919857025,0.1943992227315902,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8357166051864624,0.1622845530509948,0.154332086443901,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7867355346679688,0.1345132440328598,0.608634352684021,284.7782897949219,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22027587890625,284.76348876953125,1.0,0.2929649651050567,1.0,1.0,0.0,1.0,-1.59435772895813,1.5943557024002075,2.000642552957288e-06,1.156131386756897,0.8113009929656982,0.8113009929656982,0.0,34.32289123535156,28.0,35654.43359375,0.0,324.2684020996094,1.0,281.5960998535156,283.8973388671875,295.6955261230469,298.1412048339844,293.1499938964844,293.1499938964844,281.54998779296875,42766.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610265612602234,1.0,0.0,0.0,3.712563991546631,3.712589979171753,9.196894552587764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.0703125,0.0,1655.3935546875,1895.4371337890625,0.0,2121.5830078125,0.9205896258354188,1.0,0.0,3.0,1.0,0.0
18172560,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8908128142356873,0.1937286108732223,0.1746371686458587,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.911867380142212,0.2070534974336624,0.1965718865394592,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9989899396896362,0.2996464967727661,0.1904966980218887,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.840556800365448,0.1623317301273346,0.1543409079313278,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7907890677452087,0.1340899765491485,0.6065976619720459,284.8156433105469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2157897949219,284.8324890136719,1.0,0.2909670174121856,1.0,1.0,0.0,1.0,-1.5874273777008057,1.5874253511428833,1.9841722860292066e-06,1.1507786512374878,0.7789962291717529,0.7789962291717529,0.0,33.52804183959961,25.0,35046.55859375,0.0,318.7122497558594,1.0,281.55780029296875,283.9988708496094,295.6611328125,298.02423095703125,293.1499938964844,293.1499938964844,281.8500061035156,47309.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628284692764282,1.0,0.0,0.0,3.4135384559631348,3.413562297821045,7.775045105518075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.48291015625,0.0,1364.7991943359375,1895.4371337890625,0.0,2137.427001953125,0.8630908131599426,1.0,0.0,3.0,1.0,0.0
18172620,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9057210683822632,0.1952363848686218,0.1756770759820938,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9278551936149596,0.2079551368951797,0.1971526890993118,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9972663521766664,0.3026691079139709,0.1813155561685562,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8527816534042358,0.1630614697933197,0.1547997444868087,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8012932538986206,0.133817970752716,0.6043297648429871,285.0184326171875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22393798828125,285.0145568847656,1.0,0.2876016497611999,1.0,1.0,0.0,1.0,-1.5761747360229492,1.5761727094650269,1.9574301859393017e-06,1.1419124603271484,0.9191670417785645,0.9191670417785645,0.0,31.87117576599121,28.0,34595.12890625,0.0,308.8061218261719,1.0,281.8410339355469,284.16815185546875,295.5858459472656,297.8399963378906,293.1499938964844,293.1499938964844,281.54998779296875,32956.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451916337013245,1.0,0.0,0.0,3.557086944580078,3.5571095943450928,8.442717671641731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.484375,0.0,1410.044677734375,1895.4371337890625,0.0,1983.99853515625,0.8823103308677673,1.0,0.0,3.0,1.0,0.0
18172680,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9057210683822632,0.1952363848686218,0.1756770759820938,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9278551936149596,0.2079551368951797,0.1971526890993118,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9972663521766664,0.3026691079139709,0.1813155561685562,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8527816534042358,0.1630614697933197,0.1547997444868087,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8012932538986206,0.133817970752716,0.6043297648429871,285.0184326171875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22393798828125,285.0145568847656,1.0,0.2876016497611999,1.0,1.0,0.0,1.0,-1.5761747360229492,1.5761727094650269,1.9574301859393017e-06,1.1419124603271484,0.9191670417785645,0.9191670417785645,0.0,31.87117576599121,28.0,34595.12890625,0.0,308.8061218261719,1.0,281.8410339355469,284.16815185546875,295.5858459472656,297.8399963378906,293.1499938964844,293.1499938964844,281.54998779296875,32956.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451916337013245,1.0,0.0,0.0,3.557086944580078,3.5571095943450928,8.442717671641731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.484375,0.0,1410.044677734375,1895.4371337890625,0.0,1983.99853515625,0.8823103308677673,1.0,0.0,3.0,1.0,0.0
18172740,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9150823950767516,0.1961596459150314,0.1766892075538635,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9370367527008056,0.2085110545158386,0.1978039890527725,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9959647059440612,0.3065118193626404,0.1764132380485534,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8599375486373901,0.163538783788681,0.1553426086902618,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8066672086715698,0.1334184408187866,0.6028150916099548,284.867431640625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2326354980469,284.8793640136719,1.0,0.2861556112766266,1.0,1.0,0.0,1.0,-1.5711162090301514,1.571114182472229,1.94544327314361e-06,1.1378875970840454,0.7903376221656799,0.7903376221656799,0.0,31.067012786865234,31.0,34804.71875,0.0,304.237548828125,1.0,281.55841064453125,284.0431213378906,295.6839294433594,298.012451171875,293.1499938964844,293.1499938964844,281.8500061035156,42707.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539917230606079,1.0,0.0,0.0,3.334988594055176,3.335010766983032,7.421334657919942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.10400390625,0.0,1255.987548828125,1895.4371337890625,0.0,2060.083740234375,0.8412174582481384,1.0,0.0,3.0,1.0,0.0
18172800,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9150823950767516,0.1961596459150314,0.1766892075538635,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9370367527008056,0.2085110545158386,0.1978039890527725,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9959647059440612,0.3065118193626404,0.1764132380485534,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8599375486373901,0.163538783788681,0.1553426086902618,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8066672086715698,0.1334184408187866,0.6028150916099548,284.867431640625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2326354980469,284.8793640136719,1.0,0.2861556112766266,1.0,1.0,0.0,1.0,-1.5711162090301514,1.571114182472229,1.94544327314361e-06,1.1378875970840454,0.7903376221656799,0.7903376221656799,0.0,31.067012786865234,31.0,34804.71875,0.0,304.237548828125,1.0,281.55841064453125,284.0431213378906,295.6839294433594,298.012451171875,293.1499938964844,293.1499938964844,281.8500061035156,42707.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539917230606079,1.0,0.0,0.0,3.334988594055176,3.335010766983032,7.421334657919942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.10400390625,0.0,1255.987548828125,1895.4371337890625,0.0,2060.083740234375,0.8412174582481384,1.0,0.0,3.0,1.0,0.0
18172860,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9202660322189332,0.1980046480894088,0.1780096292495727,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9413527846336364,0.2098232209682464,0.1987404823303222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9954723119735718,0.3105798661708832,0.1747867614030838,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8635009527206421,0.1646903604269027,0.1561591923236847,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8085758686065674,0.1336619704961776,0.6026827692985535,285.0477905273437,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2460327148437,285.0435791015625,1.0,0.2862272262573242,1.0,1.0,0.0,1.0,-1.5726888179779053,1.5726869106292725,1.9489427813823568e-06,1.1389262676239014,0.9392842054367064,0.9392842054367064,0.0,30.86353874206543,34.0,34621.8984375,0.0,304.4423217773437,1.0,281.8404846191406,284.1895751953125,295.6347961425781,297.8828125,293.1499938964844,293.1499938964844,281.54998779296875,31234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402296662330627,1.0,0.0,0.0,3.527937889099121,3.527960062026977,8.304914445034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.84228515625,0.0,1367.094482421875,1895.4371337890625,0.0,1941.5377197265625,0.8744611144065857,1.0,0.0,3.0,1.0,0.0
18172920,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9202660322189332,0.1980046480894088,0.1780096292495727,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9413527846336364,0.2098232209682464,0.1987404823303222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9954723119735718,0.3105798661708832,0.1747867614030838,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8635009527206421,0.1646903604269027,0.1561591923236847,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8085758686065674,0.1336619704961776,0.6026827692985535,285.0477905273437,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2460327148437,285.0435791015625,1.0,0.2862272262573242,1.0,1.0,0.0,1.0,-1.5726888179779053,1.5726869106292725,1.9489427813823568e-06,1.1389262676239014,0.9392842054367064,0.9392842054367064,0.0,30.86353874206543,34.0,34621.8984375,0.0,304.4423217773437,1.0,281.8404846191406,284.1895751953125,295.6347961425781,297.8828125,293.1499938964844,293.1499938964844,281.54998779296875,31234.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402296662330627,1.0,0.0,0.0,3.527937889099121,3.527960062026977,8.304914445034228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.84228515625,0.0,1367.094482421875,1895.4371337890625,0.0,1941.5377197265625,0.8744611144065857,1.0,0.0,3.0,1.0,0.0
18172980,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.922854483127594,0.1996375918388366,0.1796261519193649,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9431813955307008,0.2111991494894027,0.2001176327466964,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.995597243309021,0.3140378296375274,0.175189808011055,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.865350067615509,0.1660158038139343,0.1574502140283584,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8091310858726501,0.1341686695814132,0.6050165891647339,284.8740539550781,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2561340332031,284.8834533691406,1.0,0.287686824798584,1.0,1.0,0.0,1.0,-1.5811163187026978,1.5811142921447754,1.9685346615005983e-06,1.1452256441116333,0.8100037574768066,0.8100037574768066,0.0,31.06510734558105,37.0,35199.5546875,0.0,309.01513671875,1.0,281.5582580566406,284.0281982421875,295.7327575683594,298.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,40665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539132833480835,1.0,0.0,0.0,3.3952417373657227,3.3952643871307373,7.691919563512783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.38525390625,0.0,1300.250732421875,1895.4371337890625,0.0,2059.401123046875,0.8521603941917419,1.0,0.0,3.0,1.0,0.0
18173040,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.922854483127594,0.1996375918388366,0.1796261519193649,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9431813955307008,0.2111991494894027,0.2001176327466964,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.995597243309021,0.3140378296375274,0.175189808011055,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.865350067615509,0.1660158038139343,0.1574502140283584,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8091310858726501,0.1341686695814132,0.6050165891647339,284.8740539550781,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2561340332031,284.8834533691406,1.0,0.287686824798584,1.0,1.0,0.0,1.0,-1.5811163187026978,1.5811142921447754,1.9685346615005983e-06,1.1452256441116333,0.8100037574768066,0.8100037574768066,0.0,31.06510734558105,37.0,35199.5546875,0.0,309.01513671875,1.0,281.5582580566406,284.0281982421875,295.7327575683594,298.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,40665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539132833480835,1.0,0.0,0.0,3.3952417373657227,3.3952643871307373,7.691919563512783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.38525390625,0.0,1300.250732421875,1895.4371337890625,0.0,2059.401123046875,0.8521603941917419,1.0,0.0,3.0,1.0,0.0
18173100,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.922449231147766,0.2007306218147277,0.1804253458976745,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9424710273742676,0.2121121436357498,0.2008359730243683,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9959715604782104,0.3156816363334656,0.1764362901449203,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8650206923484802,0.1668817996978759,0.1581486314535141,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8082814812660217,0.1346009075641632,0.6064762473106384,285.0309753417969,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.26141357421875,285.05047607421875,1.0,0.288850724697113,1.0,1.0,0.0,1.0,-1.5870232582092283,1.5870212316513062,1.9823607999569504e-06,1.1496587991714478,0.9123536944389344,0.9123536944389344,0.0,31.34280776977539,37.0,34829.0,0.0,312.6153869628906,1.0,281.7956848144531,284.19732666015625,295.6602478027344,297.88922119140625,293.1499938964844,293.1499938964844,281.8500061035156,33960.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466937303543091,1.0,0.0,0.0,3.448349714279175,3.448371410369873,7.934433483569592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.98193359375,0.0,1305.763916015625,1895.4371337890625,0.0,1996.91650390625,0.8618038892745972,1.0,0.0,3.0,1.0,0.0
18173160,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9229623079299928,0.2020898759365081,0.1815645098686218,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9425123333930968,0.2132591009140014,0.20183826982975,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9962831139564514,0.317448228597641,0.1775217354297638,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8653258681297302,0.1679518073797226,0.159088060259819,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8080579042434692,0.1352175623178482,0.608927845954895,285.0617370605469,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2685546875,285.0585327148437,1.0,0.2903080880641937,1.0,1.0,0.0,1.0,-1.5949662923812866,1.5949642658233645,2.0010720618302003e-06,1.1556413173675537,0.9688080549240112,0.9688080549240112,0.0,31.63666534423828,40.0,35162.8671875,0.0,317.2792053222656,1.0,281.841064453125,284.184326171875,295.6695251464844,297.9512634277344,293.1499938964844,293.1499938964844,281.54998779296875,30799.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439973950386047,1.0,0.0,0.0,3.591180324554444,3.591202735900879,8.605333619016164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.85205078125,0.0,1430.423583984375,1895.4371337890625,0.0,1973.7493896484373,0.8884575366973877,1.0,0.0,3.0,1.0,0.0
18173220,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9198723435401917,0.2040795385837555,0.1835803389549255,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9388399720191956,0.2151215821504593,0.2037577033042907,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9974005818367004,0.3198741674423218,0.1818867772817611,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8630073070526123,0.1697888523340225,0.1609466671943664,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8049142360687256,0.1362239271402359,0.6139298677444458,284.87652587890625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2745361328125,284.8834533691406,1.0,0.2939453423023224,1.0,1.0,0.0,1.0,-1.613166332244873,1.6131641864776611,2.044420625679777e-06,1.1693986654281616,0.8397777676582336,0.8397777676582336,0.0,32.60079574584961,43.0,36027.21875,0.0,328.9238586425781,1.0,281.5575561523437,283.9984130859375,295.7547302246094,298.15692138671875,293.1499938964844,293.1499938964844,281.8500061035156,39177.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604639530181885,1.0,0.0,0.0,3.519320011138916,3.519343376159668,8.26439020329417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.31005859375,0.0,1415.50732421875,1895.4371337890625,0.0,2116.6435546875,0.8780284523963928,1.0,0.0,3.0,1.0,0.0
18173280,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9198723435401917,0.2040795385837555,0.1835803389549255,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9388399720191956,0.2151215821504593,0.2037577033042907,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9974005818367004,0.3198741674423218,0.1818867772817611,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8630073070526123,0.1697888523340225,0.1609466671943664,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8049142360687256,0.1362239271402359,0.6139298677444458,284.87652587890625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2745361328125,284.8834533691406,1.0,0.2939453423023224,1.0,1.0,0.0,1.0,-1.613166332244873,1.6131641864776611,2.044420625679777e-06,1.1693986654281616,0.8397777676582336,0.8397777676582336,0.0,32.60079574584961,43.0,36027.21875,0.0,328.9238586425781,1.0,281.5575561523437,283.9984130859375,295.7547302246094,298.15692138671875,293.1499938964844,293.1499938964844,281.8500061035156,39177.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604639530181885,1.0,0.0,0.0,3.519320011138916,3.519343376159668,8.26439020329417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.31005859375,0.0,1415.50732421875,1895.4371337890625,0.0,2116.6435546875,0.8780284523963928,1.0,0.0,3.0,1.0,0.0
18173340,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9144884943962096,0.2067690044641494,0.1857568621635437,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.932720422744751,0.2175250500440597,0.2058405727148056,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9985756278038024,0.321965217590332,0.1878031939268112,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8588535189628601,0.1720862537622451,0.1629680842161178,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7999582886695862,0.1375933140516281,0.6195191144943237,285.07525634765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2812805175781,285.0731506347656,1.0,0.2983803451061249,1.0,1.0,0.0,1.0,-1.6345173120498655,1.6345151662826538,2.0959912490070565e-06,1.1855065822601318,1.0,1.0,0.0,33.908870697021484,46.0,36001.484375,0.0,343.38739013671875,1.0,281.8423156738281,284.1716003417969,295.6786193847656,298.01287841796875,293.1499938964844,293.1499938964844,281.54998779296875,30974.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524389028549194,1.0,0.0,0.0,3.697585344314575,3.697608947753906,9.122832693719828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9306640625,0.0,1548.665771484375,1895.4371337890625,0.0,2046.5882568359373,0.9125826954841614,1.0,0.0,3.0,1.0,0.0
18173400,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9144884943962096,0.2067690044641494,0.1857568621635437,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.932720422744751,0.2175250500440597,0.2058405727148056,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9985756278038024,0.321965217590332,0.1878031939268112,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8588535189628601,0.1720862537622451,0.1629680842161178,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7999582886695862,0.1375933140516281,0.6195191144943237,285.07525634765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2812805175781,285.0731506347656,1.0,0.2983803451061249,1.0,1.0,0.0,1.0,-1.6345173120498655,1.6345151662826538,2.0959912490070565e-06,1.1855065822601318,1.0,1.0,0.0,33.908870697021484,46.0,36001.484375,0.0,343.38739013671875,1.0,281.8423156738281,284.1716003417969,295.6786193847656,298.01287841796875,293.1499938964844,293.1499938964844,281.54998779296875,30974.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524389028549194,1.0,0.0,0.0,3.697585344314575,3.697608947753906,9.122832693719828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9306640625,0.0,1548.665771484375,1895.4371337890625,0.0,2046.5882568359373,0.9125826954841614,1.0,0.0,3.0,1.0,0.0
18173460,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9073408842086792,0.2089587897062301,0.1879943460226059,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9246631264686584,0.2196816951036453,0.2080795019865036,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3229672908782959,0.19487364590168,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8533223867416382,0.1742236763238906,0.1651530563831329,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.79367995262146,0.1388465464115142,0.6258310675621033,284.8831481933594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2818908691406,284.8871154785156,1.0,0.3035064935684204,1.0,1.0,0.0,1.0,-1.6585805416107178,1.6585782766342163,2.155098172806902e-06,1.2036724090576172,0.8808096647262573,0.8808096647262573,0.0,35.547828674316406,49.0,37081.49609375,0.0,360.5735778808594,1.0,281.5573425292969,283.9668884277344,295.75323486328125,298.2191772460937,293.1499938964844,293.1499938964844,281.8500061035156,37741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701123952865601,1.0,0.0,0.0,3.67347264289856,3.673497200012207,9.004237426779582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.58984375,0.0,1572.5526123046875,1895.4371337890625,0.0,2201.836181640625,0.9111805558204652,1.0,0.0,3.0,1.0,0.0
18173520,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9073408842086792,0.2089587897062301,0.1879943460226059,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9246631264686584,0.2196816951036453,0.2080795019865036,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3229672908782959,0.19487364590168,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8533223867416382,0.1742236763238906,0.1651530563831329,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.79367995262146,0.1388465464115142,0.6258310675621033,284.8831481933594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2818908691406,284.8871154785156,1.0,0.3035064935684204,1.0,1.0,0.0,1.0,-1.6585805416107178,1.6585782766342163,2.155098172806902e-06,1.2036724090576172,0.8808096647262573,0.8808096647262573,0.0,35.547828674316406,49.0,37081.49609375,0.0,360.5735778808594,1.0,281.5573425292969,283.9668884277344,295.75323486328125,298.2191772460937,293.1499938964844,293.1499938964844,281.8500061035156,37741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701123952865601,1.0,0.0,0.0,3.67347264289856,3.673497200012207,9.004237426779582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.58984375,0.0,1572.5526123046875,1895.4371337890625,0.0,2201.836181640625,0.9111805558204652,1.0,0.0,3.0,1.0,0.0
18173580,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8994426131248474,0.2118077576160431,0.1903294622898101,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9153466820716858,0.2223309874534607,0.2104162722826004,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9990000128746032,0.3236691951751709,0.2026868164539337,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8468388319015503,0.1767714321613311,0.1674346178770065,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7863809466362,0.1404103487730026,0.6324121952056885,285.0887145996094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2846374511719,285.09002685546875,1.0,0.3091231286525726,1.0,1.0,0.0,1.0,-1.6842070817947388,1.6842048168182373,2.219102270828444e-06,1.2229505777359009,1.0,1.0,0.0,37.476661682128906,52.0,36927.1484375,0.0,379.91302490234375,1.0,281.8428955078125,284.1603088378906,295.6695251464844,298.06304931640625,293.1499938964844,293.1499938964844,281.54998779296875,32656.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630994915962219,1.0,0.0,0.0,3.80604100227356,3.806066036224365,9.665853895057808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.62841796875,0.0,1687.7152099609375,1895.4371337890625,0.0,2139.8134765625,0.9374851584434508,1.0,0.0,3.0,1.0,0.0
18173640,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8994426131248474,0.2118077576160431,0.1903294622898101,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9153466820716858,0.2223309874534607,0.2104162722826004,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9990000128746032,0.3236691951751709,0.2026868164539337,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8468388319015503,0.1767714321613311,0.1674346178770065,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7863809466362,0.1404103487730026,0.6324121952056885,285.0887145996094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2846374511719,285.09002685546875,1.0,0.3091231286525726,1.0,1.0,0.0,1.0,-1.6842070817947388,1.6842048168182373,2.219102270828444e-06,1.2229505777359009,1.0,1.0,0.0,37.476661682128906,52.0,36927.1484375,0.0,379.91302490234375,1.0,281.8428955078125,284.1603088378906,295.6695251464844,298.06304931640625,293.1499938964844,293.1499938964844,281.54998779296875,32656.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630994915962219,1.0,0.0,0.0,3.80604100227356,3.806066036224365,9.665853895057808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.62841796875,0.0,1687.7152099609375,1895.4371337890625,0.0,2139.8134765625,0.9374851584434508,1.0,0.0,3.0,1.0,0.0
