time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.896117091178894,0.2131569683551788,0.1916976571083068,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9113826155662536,0.2236531376838684,0.2117750197649002,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.3237919807434082,0.2064080089330673,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8440960049629211,0.1780570894479751,0.1687396317720413,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.783240020275116,0.1412148922681808,0.6363751888275146,284.9576721191406,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28582763671875,284.93658447265625,1.0,0.3121184408664703,1.0,1.0,0.0,1.0,-1.6982734203338623,1.6982711553573608,2.254740820717416e-06,1.2335411310195925,0.9735683798789978,0.9735683798789978,0.0,38.47865676879883,52.0,38051.6953125,0.0,390.5966796875,1.0,281.5934753417969,283.9777526855469,295.7426452636719,298.2962646484375,293.1499938964844,293.1499938964844,281.54998779296875,33686.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738752365112305,1.0,0.0,0.0,3.8444323539733887,3.844457864761353,9.861834087132593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.59912109375,0.0,1742.1983642578125,1895.4371337890625,0.0,2235.327880859375,0.9468691945075988,1.0,0.0,3.0,1.0,0.0
18173760,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8913617730140686,0.214207649230957,0.1927744746208191,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9061875343322754,0.2247669696807861,0.2129371911287307,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.3233999907970428,0.2108161598443985,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8402908444404602,0.1791782230138778,0.1698940545320511,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7790389060974121,0.1418816745281219,0.6397777199745178,284.9012451171875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2839660644531,284.9033203125,1.0,0.3151789605617523,1.0,1.0,0.0,1.0,-1.7117253541946411,1.7117230892181396,2.2891506432642927e-06,1.2436684370040894,0.9248249530792236,0.9248249530792236,0.0,39.63527297973633,40.0,38172.91015625,0.0,401.5444946289063,1.0,281.5560607910156,283.9486083984375,295.735107421875,298.2668762207031,293.1499938964844,293.1499938964844,281.25,36677.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808451056480408,1.0,0.0,0.0,3.8106863498687744,3.810712099075317,9.689462103779078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.22998046875,0.0,1724.6875,1895.4371337890625,0.0,2297.7314453125,0.9412198066711426,1.0,0.0,3.0,1.0,0.0
18173820,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8989073038101196,0.2162064909934997,0.1945405304431915,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.914502739906311,0.2268881946802139,0.2149225771427154,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3232601284980774,0.2075877785682678,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8475890159606934,0.1813315898180008,0.1719108074903488,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7854461669921875,0.1431238949298858,0.6452798843383789,284.8326416015625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2826843261719,284.84735107421875,1.0,0.3154582977294922,1.0,1.0,0.0,1.0,-1.721395492553711,1.7213932275772097,2.3142310965340585e-06,1.2510732412338257,0.7971928715705872,0.7971928715705872,0.0,39.16396713256836,28.0,38375.35546875,0.0,405.6919555664063,1.0,281.2574462890625,283.90045166015625,295.7043762207031,298.2747802734375,293.1499938964844,293.1499938964844,281.54998779296875,45289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947834134101868,1.0,0.0,0.0,3.455865859985352,3.4558897018432617,7.969059652168653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.78759765625,0.0,1393.532470703125,1895.4371337890625,0.0,2423.829833984375,0.8706190586090088,1.0,0.0,3.0,1.0,0.0
18173880,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8989073038101196,0.2162064909934997,0.1945405304431915,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.914502739906311,0.2268881946802139,0.2149225771427154,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3232601284980774,0.2075877785682678,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8475890159606934,0.1813315898180008,0.1719108074903488,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7854461669921875,0.1431238949298858,0.6452798843383789,284.8326416015625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2826843261719,284.84735107421875,1.0,0.3154582977294922,1.0,1.0,0.0,1.0,-1.721395492553711,1.7213932275772097,2.3142310965340585e-06,1.2510732412338257,0.7971928715705872,0.7971928715705872,0.0,39.16396713256836,28.0,38375.35546875,0.0,405.6919555664063,1.0,281.2574462890625,283.90045166015625,295.7043762207031,298.2747802734375,293.1499938964844,293.1499938964844,281.54998779296875,45289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947834134101868,1.0,0.0,0.0,3.455865859985352,3.4558897018432617,7.969059652168653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.78759765625,0.0,1393.532470703125,1895.4371337890625,0.0,2423.829833984375,0.8706190586090088,1.0,0.0,3.0,1.0,0.0
18173940,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9302264451980592,0.2193910181522369,0.196993350982666,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9470826983451844,0.2299006581306457,0.2174010723829269,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990082383155824,0.3284691274166107,0.1909523457288742,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8740713000297546,0.184221476316452,0.1743149906396865,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8100333213806152,0.1450174301862716,0.6522934436798096,285.0187683105469,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3000793457031,285.0147399902344,1.0,0.3114558756351471,1.0,1.0,0.0,1.0,-1.7186533212661743,1.7186510562896729,2.30718342209002e-06,1.2490434646606443,0.9325501322746276,0.9325501322746276,0.0,36.01041412353516,31.0,37896.69140625,0.0,394.8927307128906,1.0,281.5414428710937,284.05682373046875,295.59716796875,298.06134033203125,293.1499938964844,293.1499938964844,281.25,32864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810840010643005,1.0,0.0,0.0,3.605175256729126,3.605198383331299,8.672535045661789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.921875,0.0,1460.69873046875,1895.4371337890625,0.0,2299.87841796875,0.8929086923599243,1.0,0.0,3.0,1.0,0.0
18174000,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9302264451980592,0.2193910181522369,0.196993350982666,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9470826983451844,0.2299006581306457,0.2174010723829269,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990082383155824,0.3284691274166107,0.1909523457288742,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8740713000297546,0.184221476316452,0.1743149906396865,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8100333213806152,0.1450174301862716,0.6522934436798096,285.0187683105469,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3000793457031,285.0147399902344,1.0,0.3114558756351471,1.0,1.0,0.0,1.0,-1.7186533212661743,1.7186510562896729,2.30718342209002e-06,1.2490434646606443,0.9325501322746276,0.9325501322746276,0.0,36.01041412353516,31.0,37896.69140625,0.0,394.8927307128906,1.0,281.5414428710937,284.05682373046875,295.59716796875,298.06134033203125,293.1499938964844,293.1499938964844,281.25,32864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810840010643005,1.0,0.0,0.0,3.605175256729126,3.605198383331299,8.672535045661789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.921875,0.0,1460.69873046875,1895.4371337890625,0.0,2299.87841796875,0.8929086923599243,1.0,0.0,3.0,1.0,0.0
18174060,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9562172293663024,0.2219901978969574,0.1994520723819732,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9714410305023192,0.2326256036758422,0.2200270444154739,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9963274002075196,0.3372323215007782,0.1776759624481201,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8968625664710999,0.1869174093008041,0.1768835037946701,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8290281891822815,0.1468997299671173,0.6605924963951111,284.8724365234375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3265991210937,284.8829040527344,1.0,0.3100657761096954,1.0,1.0,0.0,1.0,-1.7218612432479858,1.7218589782714844,2.3153488655225374e-06,1.2513489723205566,0.8062179088592529,0.8062179088592529,0.0,34.01002502441406,51.0,38145.375,0.0,390.8525085449219,1.0,281.25799560546875,283.92974853515625,295.6464538574219,298.1867980957031,293.1499938964844,293.1499938964844,281.54998779296875,41955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910811305046082,1.0,0.0,0.0,3.4018349647521973,3.401857614517212,7.721821475570323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4755859375,0.0,1315.7313232421875,1895.4371337890625,0.0,2390.177978515625,0.855306088924408,1.0,0.0,3.0,1.0,0.0
18174120,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9562172293663024,0.2219901978969574,0.1994520723819732,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9714410305023192,0.2326256036758422,0.2200270444154739,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9963274002075196,0.3372323215007782,0.1776759624481201,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8968625664710999,0.1869174093008041,0.1768835037946701,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8290281891822815,0.1468997299671173,0.6605924963951111,284.8724365234375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3265991210937,284.8829040527344,1.0,0.3100657761096954,1.0,1.0,0.0,1.0,-1.7218612432479858,1.7218589782714844,2.3153488655225374e-06,1.2513489723205566,0.8062179088592529,0.8062179088592529,0.0,34.01002502441406,51.0,38145.375,0.0,390.8525085449219,1.0,281.25799560546875,283.92974853515625,295.6464538574219,298.1867980957031,293.1499938964844,293.1499938964844,281.54998779296875,41955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910811305046082,1.0,0.0,0.0,3.4018349647521973,3.401857614517212,7.721821475570323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4755859375,0.0,1315.7313232421875,1895.4371337890625,0.0,2390.177978515625,0.855306088924408,1.0,0.0,3.0,1.0,0.0
18174180,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9469508528709412,0.2254088073968887,0.2022959738969802,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9626727104187012,0.23598213493824,0.2230216115713119,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9983782172203064,0.3447253108024597,0.186653733253479,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8893631100654602,0.1901465654373169,0.1797965317964553,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8224890232086182,0.1492999047040939,0.670792818069458,285.06280517578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3540344238281,285.0611877441406,1.0,0.317539781332016,1.0,1.0,0.0,1.0,-1.7553677558898926,1.7553653717041016,2.402697646175511e-06,1.2762696743011477,0.9669743776321412,0.9669743776321412,0.0,36.014015197753906,71.0,38302.46875,0.0,416.1322937011719,1.0,281.5413818359375,284.0876770019531,295.5671691894531,298.03472900390625,293.1499938964844,293.1499938964844,281.25,31055.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796353101730347,1.0,0.0,0.0,3.598184585571289,3.598207235336304,8.638933763904788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.71533203125,0.0,1439.809814453125,1895.4371337890625,0.0,2286.866455078125,0.8901734948158264,1.0,0.0,3.0,1.0,0.0
18174240,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9469508528709412,0.2254088073968887,0.2022959738969802,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9626727104187012,0.23598213493824,0.2230216115713119,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9983782172203064,0.3447253108024597,0.186653733253479,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8893631100654602,0.1901465654373169,0.1797965317964553,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8224890232086182,0.1492999047040939,0.670792818069458,285.06280517578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3540344238281,285.0611877441406,1.0,0.317539781332016,1.0,1.0,0.0,1.0,-1.7553677558898926,1.7553653717041016,2.402697646175511e-06,1.2762696743011477,0.9669743776321412,0.9669743776321412,0.0,36.014015197753906,71.0,38302.46875,0.0,416.1322937011719,1.0,281.5413818359375,284.0876770019531,295.5671691894531,298.03472900390625,293.1499938964844,293.1499938964844,281.25,31055.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796353101730347,1.0,0.0,0.0,3.598184585571289,3.598207235336304,8.638933763904788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.71533203125,0.0,1439.809814453125,1895.4371337890625,0.0,2286.866455078125,0.8901734948158264,1.0,0.0,3.0,1.0,0.0
18174300,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9307228922843932,0.2269467860460281,0.2039061188697815,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.947080135345459,0.2375922501087188,0.2247201800346374,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.3460425734519958,0.1979547291994094,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8761218786239624,0.1917176097631454,0.1814373880624771,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8110032677650452,0.1504679322242736,0.6767235398292542,284.92791748046875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3568115234375,284.9112243652344,1.0,0.3239740431308746,1.0,1.0,0.0,1.0,-1.7819939851760864,1.781991481781006,2.473681433912134e-06,1.2962074279785156,0.8965495228767395,0.8965495228767395,0.0,38.48112869262695,71.0,39542.81640625,0.0,439.5163269042969,1.0,281.2979736328125,283.90985107421875,295.6447448730469,298.27960205078125,293.1499938964844,293.1499938964844,281.25,33862.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897342443466187,1.0,0.0,0.0,3.639945268630981,3.639968872070313,8.840625582706707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.7158203125,0.0,1506.0604248046875,1895.4371337890625,0.0,2377.962646484375,0.8997233510017395,1.0,0.0,3.0,1.0,0.0
18174360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.90776926279068,0.2282211780548095,0.2052362561225891,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9236648678779602,0.239016592502594,0.2262391149997711,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.3453444540500641,0.2129382491111755,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.857746958732605,0.1931363940238952,0.1829426884651184,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7935723662376404,0.1514734029769897,0.6820706129074097,284.9118957519531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3496398925781,284.91912841796875,1.0,0.3318455219268799,1.0,1.0,0.0,1.0,-1.8116257190704343,1.811623215675354,2.554143065935932e-06,1.3183925151824951,0.8711602687835693,0.8711602687835693,0.0,42.05242538452149,91.0,39844.58984375,0.0,468.8606567382813,1.0,281.25762939453125,283.9183044433594,295.6407470703125,298.26104736328125,293.1499938964844,293.1499938964844,281.54998779296875,37344.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968212366104126,1.0,0.0,0.0,3.5729262828826904,3.572949886322021,8.518074423591315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.2958984375,0.0,1458.9427490234375,1895.4371337890625,0.0,2442.39892578125,0.8890002965927124,1.0,0.0,3.0,1.0,0.0
18174420,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8569321036338806,0.2317049950361251,0.2084743231534958,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8699643611907959,0.2425436675548553,0.2297557443380355,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.982295036315918,0.3401441872119903,0.2393479198217392,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8136964440345764,0.1965212821960449,0.1863678097724914,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.75013267993927,0.1538007855415344,0.6939119696617126,285.13018798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3334655761719,285.1305847167969,1.0,0.3506733477115631,1.0,1.0,0.0,1.0,-1.868409276008606,1.868406653404236,2.713069306992111e-06,1.3612442016601562,1.0,1.0,0.0,53.2070198059082,109.0,40255.2578125,0.0,541.7437744140625,1.0,281.5427551269531,284.1058959960937,295.5643615722656,298.15155029296875,293.1499938964844,293.1499938964844,281.25,31750.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942731976509094,1.0,0.0,0.0,3.754752397537232,3.7547767162323,9.40710265240341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.28662109375,0.0,1620.1529541015625,1895.4371337890625,0.0,2419.186279296875,0.9254724383354188,1.0,0.0,3.0,1.0,0.0
18174480,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8569321036338806,0.2317049950361251,0.2084743231534958,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8699643611907959,0.2425436675548553,0.2297557443380355,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.982295036315918,0.3401441872119903,0.2393479198217392,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8136964440345764,0.1965212821960449,0.1863678097724914,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.75013267993927,0.1538007855415344,0.6939119696617126,285.13018798828125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3334655761719,285.1305847167969,1.0,0.3506733477115631,1.0,1.0,0.0,1.0,-1.868409276008606,1.868406653404236,2.713069306992111e-06,1.3612442016601562,1.0,1.0,0.0,53.2070198059082,109.0,40255.2578125,0.0,541.7437744140625,1.0,281.5427551269531,284.1058959960937,295.5643615722656,298.15155029296875,293.1499938964844,293.1499938964844,281.25,31750.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942731976509094,1.0,0.0,0.0,3.754752397537232,3.7547767162323,9.40710265240341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.28662109375,0.0,1620.1529541015625,1895.4371337890625,0.0,2419.186279296875,0.9254724383354188,1.0,0.0,3.0,1.0,0.0
18174540,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8076571226119995,0.2343960553407669,0.211809441447258,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8196619153022766,0.2455838769674301,0.2334875613451004,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9099482893943788,0.3365785479545593,0.2367496788501739,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.764761745929718,0.1995016187429428,0.190006747841835,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7074795365333557,0.1557876914739608,0.7065237760543823,284.92010498046875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3270263671875,284.9202880859375,1.0,0.3698893785476684,1.0,1.0,0.0,1.0,-1.8946812152862549,1.8946784734725952,2.7881226287718164e-06,1.3807752132415771,0.9401150941848756,0.9401150941848756,0.0,69.8169937133789,97.0,41561.89453125,0.0,613.24072265625,1.0,281.25543212890625,283.86785888671875,295.6122131347656,298.3545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150567412376404,1.0,0.0,0.0,3.8023581504821777,3.8023836612701416,9.64715695772611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.228515625,0.0,1704.611328125,1895.4371337890625,0.0,2609.8359375,0.9385213851928712,1.0,0.0,3.0,1.0,0.0
18174600,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8076571226119995,0.2343960553407669,0.211809441447258,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8196619153022766,0.2455838769674301,0.2334875613451004,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9099482893943788,0.3365785479545593,0.2367496788501739,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.764761745929718,0.1995016187429428,0.190006747841835,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7074795365333557,0.1557876914739608,0.7065237760543823,284.92010498046875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3270263671875,284.9202880859375,1.0,0.3698893785476684,1.0,1.0,0.0,1.0,-1.8946812152862549,1.8946784734725952,2.7881226287718164e-06,1.3807752132415771,0.9401150941848756,0.9401150941848756,0.0,69.8169937133789,97.0,41561.89453125,0.0,613.24072265625,1.0,281.25543212890625,283.86785888671875,295.6122131347656,298.3545227050781,293.1499938964844,293.1499938964844,280.95001220703125,35389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150567412376404,1.0,0.0,0.0,3.8023581504821777,3.8023836612701416,9.64715695772611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.228515625,0.0,1704.611328125,1895.4371337890625,0.0,2609.8359375,0.9385213851928712,1.0,0.0,3.0,1.0,0.0
18174660,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7902482748031616,0.2365170270204544,0.2139983475208282,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8031389713287354,0.2481537461280822,0.2362347096204757,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8855322599411011,0.3353227376937866,0.2357130348682403,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7500336766242981,0.2020759582519531,0.1927615255117416,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6922774910926819,0.157440185546875,0.7154780030250549,284.8456420898437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3240051269531,284.8575744628906,1.0,0.3788166642189026,1.0,1.0,0.0,1.0,-1.913426160812378,1.9134232997894287,2.8425063192116795e-06,1.394791841506958,0.8169811964035034,0.8169811964035034,0.0,77.90897369384766,85.0,41940.421875,0.0,653.4775390625,1.0,280.9573059082031,283.8026733398437,295.5617370605469,298.3473205566406,293.1499938964844,293.1499938964844,281.25,43439.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296846151351929,1.0,0.0,0.0,3.511601448059082,3.511625289916992,8.22817867174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8427734375,0.0,1438.130615234375,1895.4371337890625,0.0,2745.510009765625,0.8812168836593628,1.0,0.0,3.0,1.0,0.0
18174720,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7902482748031616,0.2365170270204544,0.2139983475208282,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8031389713287354,0.2481537461280822,0.2362347096204757,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8855322599411011,0.3353227376937866,0.2357130348682403,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7500336766242981,0.2020759582519531,0.1927615255117416,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6922774910926819,0.157440185546875,0.7154780030250549,284.8456420898437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3240051269531,284.8575744628906,1.0,0.3788166642189026,1.0,1.0,0.0,1.0,-1.913426160812378,1.9134232997894287,2.8425063192116795e-06,1.394791841506958,0.8169811964035034,0.8169811964035034,0.0,77.90897369384766,85.0,41940.421875,0.0,653.4775390625,1.0,280.9573059082031,283.8026733398437,295.5617370605469,298.3473205566406,293.1499938964844,293.1499938964844,281.25,43439.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296846151351929,1.0,0.0,0.0,3.511601448059082,3.511625289916992,8.22817867174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8427734375,0.0,1438.130615234375,1895.4371337890625,0.0,2745.510009765625,0.8812168836593628,1.0,0.0,3.0,1.0,0.0
18174780,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7938358187675476,0.2400188446044922,0.2167991995811462,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8067677021026611,0.2517283260822296,0.239329308271408,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8863494396209717,0.3368197083473205,0.2363036125898361,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7538037896156311,0.2054896205663681,0.1957486569881439,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6956060528755188,0.1597910374403,0.7250449657440186,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3329162597656,285.0331115722656,1.0,0.3817826509475708,1.0,1.0,0.0,1.0,-1.9362833499908447,1.9362804889678955,2.909486966018449e-06,1.4117722511291504,0.9623776078224182,0.9623776078224182,0.0,78.3888168334961,73.0,41787.9140625,0.0,672.60693359375,1.0,281.2422180175781,283.96514892578125,295.4527893066406,298.14306640625,293.1499938964844,293.1499938964844,280.95001220703125,32401.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184617757797241,1.0,0.0,0.0,3.6707565784454346,3.6707801818847656,8.990926403384947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9677734375,0.0,1529.306640625,1895.4371337890625,0.0,2641.32470703125,0.9073603749275208,1.0,0.0,3.0,1.0,0.0
18174840,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7938358187675476,0.2400188446044922,0.2167991995811462,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8067677021026611,0.2517283260822296,0.239329308271408,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8863494396209717,0.3368197083473205,0.2363036125898361,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7538037896156311,0.2054896205663681,0.1957486569881439,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6956060528755188,0.1597910374403,0.7250449657440186,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3329162597656,285.0331115722656,1.0,0.3817826509475708,1.0,1.0,0.0,1.0,-1.9362833499908447,1.9362804889678955,2.909486966018449e-06,1.4117722511291504,0.9623776078224182,0.9623776078224182,0.0,78.3888168334961,73.0,41787.9140625,0.0,672.60693359375,1.0,281.2422180175781,283.96514892578125,295.4527893066406,298.14306640625,293.1499938964844,293.1499938964844,280.95001220703125,32401.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184617757797241,1.0,0.0,0.0,3.6707565784454346,3.6707801818847656,8.990926403384947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9677734375,0.0,1529.306640625,1895.4371337890625,0.0,2641.32470703125,0.9073603749275208,1.0,0.0,3.0,1.0,0.0
18174900,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8004900217056274,0.2416000813245773,0.2183098047971725,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8132495880126953,0.2534543573856354,0.2409883439540863,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8923966884613037,0.3375861644744873,0.2368837893009185,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7600936889648438,0.2071626484394073,0.1973358690738678,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7016913294792175,0.1609752774238586,0.7302608489990234,284.893310546875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3362731933594,284.87896728515625,1.0,0.3817788362503052,1.0,1.0,0.0,1.0,-1.948956847190857,1.948953986167908,2.947073426184943e-06,1.4212355613708496,0.8765962719917297,0.8765962719917297,0.0,76.76209259033203,73.0,42752.8046875,0.0,677.0958862304688,1.0,280.9967346191406,283.7900390625,295.51568603515625,298.361083984375,293.1499938964844,293.1499938964844,280.95001220703125,35828.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269321322441101,1.0,0.0,0.0,3.6755895614624015,3.675613641738892,9.014617035063566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.96337890625,0.0,1560.5341796875,1895.4371337890625,0.0,2719.905517578125,0.90873384475708,1.0,0.0,3.0,1.0,0.0
18174960,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8085201382637024,0.2429521232843399,0.2194813936948776,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8209734559059143,0.255019873380661,0.2424065023660659,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9002373814582825,0.3381610512733459,0.2372374832630157,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7679546475410461,0.2087057083845138,0.1987263411283493,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7091699838638306,0.1620617061853408,0.734775185585022,284.88800048828125,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3368225097656,284.8946533203125,1.0,0.3809507191181183,1.0,1.0,0.0,1.0,-1.959583401679993,1.959580421447754,2.978794782393379e-06,1.4291670322418213,0.8487133979797363,0.8487133979797363,0.0,74.47447967529297,61.0,42609.80859375,0.0,677.8063354492188,1.0,280.9574279785156,283.81231689453125,295.4994201660156,298.3035888671875,293.1499938964844,293.1499938964844,281.25,39534.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313621282577515,1.0,0.0,0.0,3.5606918334960938,3.560715436935425,8.459838340968417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.2880859375,0.0,1461.8597412109375,1895.4371337890625,0.0,2761.129638671875,0.8880476951599121,1.0,0.0,3.0,1.0,0.0
18175020,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8322462439537048,0.2467155456542968,0.2222875207662582,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8448759317398071,0.2589302361011505,0.2455682605504989,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.928789496421814,0.3405289053916931,0.2384106069803238,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.79291170835495,0.212449848651886,0.2017683088779449,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7304020524024963,0.1647869348526001,0.7447829246520996,285.0604553222656,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3478088378906,285.0581359863281,1.0,0.3776415288448334,1.0,1.0,0.0,1.0,-1.9838238954544067,1.9838207960128784,3.0517205686919624e-06,1.4471534490585327,1.0,1.0,0.0,67.52119445800781,49.0,42457.359375,0.0,673.5431518554688,1.0,281.2427062988281,283.96490478515625,295.4144592285156,298.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,31595.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232091665267944,1.0,0.0,0.0,3.731441020965576,3.7314651012420654,9.290657771998668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.9375,0.0,1591.986328125,1895.4371337890625,0.0,2685.32568359375,0.9204791188240052,1.0,0.0,3.0,1.0,0.0
18175080,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8322462439537048,0.2467155456542968,0.2222875207662582,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8448759317398071,0.2589302361011505,0.2455682605504989,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.928789496421814,0.3405289053916931,0.2384106069803238,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.79291170835495,0.212449848651886,0.2017683088779449,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7304020524024963,0.1647869348526001,0.7447829246520996,285.0604553222656,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3478088378906,285.0581359863281,1.0,0.3776415288448334,1.0,1.0,0.0,1.0,-1.9838238954544067,1.9838207960128784,3.0517205686919624e-06,1.4471534490585327,1.0,1.0,0.0,67.52119445800781,49.0,42457.359375,0.0,673.5431518554688,1.0,281.2427062988281,283.96490478515625,295.4144592285156,298.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,31595.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232091665267944,1.0,0.0,0.0,3.731441020965576,3.7314651012420654,9.290657771998668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.9375,0.0,1591.986328125,1895.4371337890625,0.0,2685.32568359375,0.9204791188240052,1.0,0.0,3.0,1.0,0.0
18175140,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8679323196411133,0.2498233914375305,0.2249769270420074,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8823143839836121,0.262462317943573,0.248712345957756,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9712774157524108,0.3422629535198211,0.2395479828119278,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8283102512359619,0.2159066349267959,0.2048111408948898,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7616259455680847,0.1673384755849838,0.7550032138824463,284.8860168457031,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3520202636719,284.8903503417969,1.0,0.3728299140930176,1.0,1.0,0.0,1.0,-2.008125305175781,2.008122205734253,3.1259241950465366e-06,1.4652633666992188,0.879630446434021,0.879630446434021,0.0,58.82018280029297,37.0,43469.46875,0.0,663.1737670898438,1.0,280.9568786621094,283.77764892578125,295.4613647460937,298.3173522949219,293.1499938964844,293.1499938964844,281.25,38211.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383108973503113,1.0,0.0,0.0,3.67865800857544,3.678682804107666,9.029674856719794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.7607421875,0.0,1581.9642333984375,1895.4371337890625,0.0,2825.93798828125,0.9129220247268676,1.0,0.0,3.0,1.0,0.0
18175200,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8679323196411133,0.2498233914375305,0.2249769270420074,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8823143839836121,0.262462317943573,0.248712345957756,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9712774157524108,0.3422629535198211,0.2395479828119278,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8283102512359619,0.2159066349267959,0.2048111408948898,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7616259455680847,0.1673384755849838,0.7550032138824463,284.8860168457031,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3520202636719,284.8903503417969,1.0,0.3728299140930176,1.0,1.0,0.0,1.0,-2.008125305175781,2.008122205734253,3.1259241950465366e-06,1.4652633666992188,0.879630446434021,0.879630446434021,0.0,58.82018280029297,37.0,43469.46875,0.0,663.1737670898438,1.0,280.9568786621094,283.77764892578125,295.4613647460937,298.3173522949219,293.1499938964844,293.1499938964844,281.25,38211.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383108973503113,1.0,0.0,0.0,3.67865800857544,3.678682804107666,9.029674856719794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.7607421875,0.0,1581.9642333984375,1895.4371337890625,0.0,2825.93798828125,0.9129220247268676,1.0,0.0,3.0,1.0,0.0
18175260,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9094262719154358,0.2536962926387787,0.2278957664966583,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9266461133956908,0.2665275037288666,0.2520445585250854,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3460793495178222,0.2352718710899353,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8659369349479675,0.2198022753000259,0.2080235630273819,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7980110049247742,0.1702399402856826,0.7659542560577393,285.0584411621094,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3634948730469,285.05047607421875,1.0,0.366174042224884,1.0,1.0,0.0,1.0,-2.0092759132385254,2.009272813796997,3.1271511033992283e-06,1.464482665061951,1.0,1.0,0.0,51.22430038452149,25.0,42817.30078125,0.0,643.8800048828125,1.0,281.24322509765625,283.93377685546875,295.37091064453125,298.1387939453125,293.1499938964844,293.1499938964844,280.95001220703125,32703.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309664726257324,1.0,0.0,0.0,3.811004400253296,3.8110294342041016,9.691079867479857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.57470703125,0.0,1694.0291748046875,1895.4371337890625,0.0,2757.4443359375,0.9389230012893676,1.0,0.0,3.0,1.0,0.0
18175320,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9094262719154358,0.2536962926387787,0.2278957664966583,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9266461133956908,0.2665275037288666,0.2520445585250854,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3460793495178222,0.2352718710899353,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8659369349479675,0.2198022753000259,0.2080235630273819,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7980110049247742,0.1702399402856826,0.7659542560577393,285.0584411621094,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3634948730469,285.05047607421875,1.0,0.366174042224884,1.0,1.0,0.0,1.0,-2.0092759132385254,2.009272813796997,3.1271511033992283e-06,1.464482665061951,1.0,1.0,0.0,51.22430038452149,25.0,42817.30078125,0.0,643.8800048828125,1.0,281.24322509765625,283.93377685546875,295.37091064453125,298.1387939453125,293.1499938964844,293.1499938964844,280.95001220703125,32703.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309664726257324,1.0,0.0,0.0,3.811004400253296,3.8110294342041016,9.691079867479857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.57470703125,0.0,1694.0291748046875,1895.4371337890625,0.0,2757.4443359375,0.9389230012893676,1.0,0.0,3.0,1.0,0.0
18175380,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.975314199924469,0.2568393051624298,0.2306808680295944,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9894984364509584,0.2701509296894073,0.2553341388702392,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.3564020693302154,0.1963887065649032,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9274501204490662,0.2233462929725647,0.2112059146165847,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8491018414497375,0.1729369610548019,0.7770475745201111,284.8555603027344,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3763427734375,284.8587646484375,1.0,0.357625812292099,1.0,1.0,0.0,1.0,-2.005279541015625,2.0052764415740967,3.11754115500662e-06,1.463396072387695,0.8694536089897156,0.8694536089897156,0.0,43.03170394897461,45.0,43324.921875,0.0,607.0,1.0,280.9560546875,283.73590087890625,295.40435791015625,298.2673645019531,293.1499938964844,293.1499938964844,281.25,39655.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436673283576965,1.0,0.0,0.0,3.719838857650757,3.7198641300201416,9.232972502104532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.73583984375,0.0,1640.13818359375,1895.4371337890625,0.0,2875.997802734375,0.9227410554885864,1.0,0.0,3.0,1.0,0.0
18175440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.975314199924469,0.2568393051624298,0.2306808680295944,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9894984364509584,0.2701509296894073,0.2553341388702392,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.3564020693302154,0.1963887065649032,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9274501204490662,0.2233462929725647,0.2112059146165847,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8491018414497375,0.1729369610548019,0.7770475745201111,284.8555603027344,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3763427734375,284.8587646484375,1.0,0.357625812292099,1.0,1.0,0.0,1.0,-2.005279541015625,2.0052764415740967,3.11754115500662e-06,1.463396072387695,0.8694536089897156,0.8694536089897156,0.0,43.03170394897461,45.0,43324.921875,0.0,607.0,1.0,280.9560546875,283.73590087890625,295.40435791015625,298.2673645019531,293.1499938964844,293.1499938964844,281.25,39655.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436673283576965,1.0,0.0,0.0,3.719838857650757,3.7198641300201416,9.232972502104532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.73583984375,0.0,1640.13818359375,1895.4371337890625,0.0,2875.997802734375,0.9227410554885864,1.0,0.0,3.0,1.0,0.0
18175500,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9872299432754515,0.2586516737937927,0.2320307046175003,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9988454580307008,0.2721422016620636,0.2557634115219116,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.998741626739502,0.3641133606433868,0.1888231188058853,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9430164098739624,0.2252431362867355,0.2128061354160308,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8610492944717407,0.1743822395801544,0.7827484011650085,285.01123046875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4012451171875,285.0250244140625,1.0,0.3574062585830688,1.0,1.0,0.0,1.0,-2.0070595741271973,2.007056474685669,3.1226466035150224e-06,1.4644670486450195,0.964146077632904,0.964146077632904,0.0,41.76336669921875,45.0,42532.72265625,0.0,604.0344848632812,1.0,281.2032775878906,283.9140014648437,295.31463623046875,298.0206298828125,293.1499938964844,293.1499938964844,281.25,35119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356633186340332,1.0,0.0,0.0,3.733560085296631,3.7335846424102783,9.301212458012742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.50048828125,0.0,1621.3953857421875,1895.4371337890625,0.0,2801.2255859375,0.925820529460907,1.0,0.0,3.0,1.0,0.0
