time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9900527596473694,0.2607971429824829,0.2338430434465408,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.998647689819336,0.2746989727020263,0.2548462450504303,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.998647689819336,0.3711127042770386,0.1882285624742508,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9471847414970398,0.2273640930652618,0.2147232145071029,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8643891215324402,0.1760409474372863,0.7897687554359436,285.0401916503906,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.427978515625,285.03961181640625,1.0,0.359380841255188,1.0,1.0,0.0,1.0,-2.018153429031372,2.018150329589844,3.1565541576128453e-06,1.472541570663452,1.0,1.0,0.0,41.91805648803711,65.0,42766.796875,0.0,613.055419921875,1.0,281.2434997558594,283.9173889160156,295.30767822265625,298.0558776855469,293.1499938964844,293.1499938964844,280.95001220703125,32950.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831895112991333,1.0,0.0,0.0,3.8234493732452393,3.823474645614624,9.754477332535316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.85498046875,0.0,1710.935546875,1895.4371337890625,0.0,2766.09423828125,0.9421716332435608,1.0,0.0,3.0,1.0,0.0
18175620,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9800864458084106,0.2642615139484405,0.2372310310602188,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9945447444915771,0.2788427174091339,0.2635117769241333,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.3801312446594238,0.1988908350467682,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9354341626167296,0.2311584055423736,0.2185107618570327,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8552787899971008,0.1790846139192581,0.8041943311691284,284.9012145996094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4539489746094,284.906982421875,1.0,0.3693682253360748,1.0,1.0,0.0,1.0,-2.0667965412139893,2.066793203353882,3.3084218102885643e-06,1.5085160732269287,0.9064971804618835,0.9064971804618835,0.0,44.917266845703125,85.0,44196.125,0.0,662.0254516601562,1.0,280.95672607421875,283.7572937011719,295.365234375,298.2484130859375,293.1499938964844,293.1499938964844,280.6499938964844,37891.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445987701416016,1.0,0.0,0.0,3.7667858600616455,3.76681137084961,9.467497079640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.3232421875,0.0,1681.626220703125,1895.4371337890625,0.0,2884.71044921875,0.9328081607818604,1.0,0.0,3.0,1.0,0.0
18175680,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9800864458084106,0.2642615139484405,0.2372310310602188,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9945447444915771,0.2788427174091339,0.2635117769241333,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.3801312446594238,0.1988908350467682,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9354341626167296,0.2311584055423736,0.2185107618570327,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8552787899971008,0.1790846139192581,0.8041943311691284,284.9012145996094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4539489746094,284.906982421875,1.0,0.3693682253360748,1.0,1.0,0.0,1.0,-2.0667965412139893,2.066793203353882,3.3084218102885643e-06,1.5085160732269287,0.9064971804618835,0.9064971804618835,0.0,44.917266845703125,85.0,44196.125,0.0,662.0254516601562,1.0,280.95672607421875,283.7572937011719,295.365234375,298.2484130859375,293.1499938964844,293.1499938964844,280.6499938964844,37891.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445987701416016,1.0,0.0,0.0,3.7667858600616455,3.76681137084961,9.467497079640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.3232421875,0.0,1681.626220703125,1895.4371337890625,0.0,2884.71044921875,0.9328081607818604,1.0,0.0,3.0,1.0,0.0
18175740,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9396213889122008,0.26767098903656,0.2404345422983169,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9582441449165344,0.2823554277420044,0.2670047581195831,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.3814416229724884,0.228010669350624,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8949770331382751,0.2347918599843979,0.2221614867448806,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.823814332485199,0.1818862557411193,0.8180088400840759,284.8949584960937,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4426574707031,284.905029296875,1.0,0.3853739202022552,1.0,1.0,0.0,1.0,-2.131310224533081,2.1313068866729736,3.515748630888993e-06,1.5561623573303225,0.8412754535675049,0.8412754535675049,0.0,52.53424453735352,105.0,45446.75,0.0,743.1670532226562,1.0,280.6576843261719,283.7273864746094,295.35400390625,298.3212585449219,293.1499938964844,293.1499938964844,280.95001220703125,41152.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576744198799133,1.0,0.0,0.0,3.5315003395080566,3.531523942947388,8.321694622281939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.2744140625,0.0,1442.5845947265625,1895.4371337890625,0.0,3007.196044921875,0.8845111131668091,1.0,0.0,3.0,1.0,0.0
18175800,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9396213889122008,0.26767098903656,0.2404345422983169,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9582441449165344,0.2823554277420044,0.2670047581195831,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.3814416229724884,0.228010669350624,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8949770331382751,0.2347918599843979,0.2221614867448806,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.823814332485199,0.1818862557411193,0.8180088400840759,284.8949584960937,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4426574707031,284.905029296875,1.0,0.3853739202022552,1.0,1.0,0.0,1.0,-2.131310224533081,2.1313068866729736,3.515748630888993e-06,1.5561623573303225,0.8412754535675049,0.8412754535675049,0.0,52.53424453735352,105.0,45446.75,0.0,743.1670532226562,1.0,280.6576843261719,283.7273864746094,295.35400390625,298.3212585449219,293.1499938964844,293.1499938964844,280.95001220703125,41152.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576744198799133,1.0,0.0,0.0,3.5315003395080566,3.531523942947388,8.321694622281939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.2744140625,0.0,1442.5845947265625,1895.4371337890625,0.0,3007.196044921875,0.8845111131668091,1.0,0.0,3.0,1.0,0.0
18175860,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8938553333282471,0.2724062502384186,0.244709625840187,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9102928042411804,0.2870003879070282,0.2714601755142212,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.9990000128746032,0.3768227100372314,0.2646633386611938,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.855801522731781,0.2392055839300155,0.2264740169048309,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.788256049156189,0.1851805597543716,0.8337568640708923,285.10064697265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.40972900390625,285.1023864746094,1.0,0.4057136476039886,1.0,1.0,0.0,1.0,-2.209936141967773,2.209932327270508,3.7777165289298864e-06,1.6142507791519165,1.0,1.0,0.0,63.56871032714844,123.0,46213.33984375,0.0,855.2474975585938,1.0,280.94244384765625,283.89666748046875,295.2864074707031,298.2182922363281,293.1499938964844,293.1499938964844,280.6499938964844,31493.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85207599401474,1.0,0.0,0.0,3.7379519939422607,3.73797607421875,9.323107974523736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.36474609375,0.0,1598.709228515625,1895.4371337890625,0.0,2954.71875,0.9216862916946412,1.0,0.0,3.0,1.0,0.0
18175920,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8938553333282471,0.2724062502384186,0.244709625840187,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9102928042411804,0.2870003879070282,0.2714601755142212,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.9990000128746032,0.3768227100372314,0.2646633386611938,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.855801522731781,0.2392055839300155,0.2264740169048309,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.788256049156189,0.1851805597543716,0.8337568640708923,285.10064697265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.40972900390625,285.1023864746094,1.0,0.4057136476039886,1.0,1.0,0.0,1.0,-2.209936141967773,2.209932327270508,3.7777165289298864e-06,1.6142507791519165,1.0,1.0,0.0,63.56871032714844,123.0,46213.33984375,0.0,855.2474975585938,1.0,280.94244384765625,283.89666748046875,295.2864074707031,298.2182922363281,293.1499938964844,293.1499938964844,280.6499938964844,31493.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85207599401474,1.0,0.0,0.0,3.7379519939422607,3.73797607421875,9.323107974523736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.36474609375,0.0,1598.709228515625,1895.4371337890625,0.0,2954.71875,0.9216862916946412,1.0,0.0,3.0,1.0,0.0
18175980,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8383858799934387,0.2760767042636871,0.2490512877702713,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8523665070533752,0.2910187542438507,0.276230126619339,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9296523928642272,0.3718741238117218,0.2615291774272918,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8053086400032043,0.2430157512426376,0.231028065085411,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7401295304298401,0.1879837810993194,0.8506549000740051,284.9223022460937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3999938964844,284.9242858886719,1.0,0.4254761636257171,1.0,1.0,0.0,1.0,-2.242830514907837,2.242826700210572,3.890876996592851e-06,1.6388903856277466,0.9265451431274414,0.9265451431274414,0.0,82.55614471435547,126.0,47730.0078125,0.0,959.3347778320312,1.0,280.6561584472656,283.6859741210937,295.3477783203125,298.4540405273437,293.1499938964844,293.1499938964844,280.3500061035156,35909.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707031011581421,1.0,0.0,0.0,3.764073371887207,3.7640984058380127,9.45386602779763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.31787109375,0.0,1663.1236572265625,1895.4371337890625,0.0,3129.40625,0.9304487109184264,1.0,0.0,3.0,1.0,0.0
18176040,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8383858799934387,0.2760767042636871,0.2490512877702713,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8523665070533752,0.2910187542438507,0.276230126619339,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9296523928642272,0.3718741238117218,0.2615291774272918,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8053086400032043,0.2430157512426376,0.231028065085411,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7401295304298401,0.1879837810993194,0.8506549000740051,284.9223022460937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3999938964844,284.9242858886719,1.0,0.4254761636257171,1.0,1.0,0.0,1.0,-2.242830514907837,2.242826700210572,3.890876996592851e-06,1.6388903856277466,0.9265451431274414,0.9265451431274414,0.0,82.55614471435547,126.0,47730.0078125,0.0,959.3347778320312,1.0,280.6561584472656,283.6859741210937,295.3477783203125,298.4540405273437,293.1499938964844,293.1499938964844,280.3500061035156,35909.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707031011581421,1.0,0.0,0.0,3.764073371887207,3.7640984058380127,9.45386602779763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.31787109375,0.0,1663.1236572265625,1895.4371337890625,0.0,3129.40625,0.9304487109184264,1.0,0.0,3.0,1.0,0.0
18176100,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8235023021697998,0.2776000201702118,0.2507582604885101,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8370264768600464,0.2927893996238708,0.2782460451126098,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9061732292175292,0.370926022529602,0.2607775330543518,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7899882197380066,0.2446954399347305,0.2329574525356292,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7273933291435242,0.1891838461160659,0.8576544523239136,284.81573486328125,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3964538574219,284.8116455078125,1.0,0.433064728975296,1.0,1.0,0.0,1.0,-2.2571256160736084,2.257121562957764,3.940355327358702e-06,1.6494390964508057,0.8311866521835327,0.8311866521835327,0.0,90.16020965576172,126.0,48549.6640625,0.0,1002.99462890625,1.0,280.3976135253906,283.55517578125,295.3624572753906,298.5945129394531,293.1499938964844,293.1499938964844,280.3500061035156,40559.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808656930923462,1.0,0.0,0.0,3.677944898605346,3.677970170974731,9.026175007420534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.41064453125,0.0,1598.85986328125,1895.4371337890625,0.0,3224.693115234375,0.9119989275932312,1.0,0.0,3.0,1.0,0.0
18176160,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8128504753112793,0.2791943550109863,0.252320647239685,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8264822959899902,0.2945897579193115,0.2801210284233093,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8911605477333069,0.3707467913627624,0.2605235278606415,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.779312789440155,0.2463875263929367,0.2347468435764312,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7183467149734497,0.1903758496046066,0.863991916179657,284.8784484863281,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3935852050781,284.8858337402344,1.0,0.439649373292923,1.0,1.0,0.0,1.0,-2.2707090377807617,2.270704984664917,3.987630407209508e-06,1.6594314575195312,0.8357991576194763,0.8357991576194763,0.0,96.47612762451172,114.0,48390.53125,0.0,1041.455078125,1.0,280.3579406738281,283.6283874511719,295.31689453125,298.4819030761719,293.1499938964844,293.1499938964844,280.6499938964844,41304.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840088248252869,1.0,0.0,0.0,3.530888795852661,3.530912637710572,8.318813229379884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.2958984375,0.0,1443.03662109375,1895.4371337890625,0.0,3254.136962890625,0.8840247392654419,1.0,0.0,3.0,1.0,0.0
18176220,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8111631274223328,0.2837064564228058,0.2561443746089935,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8247711658477783,0.2991750240325928,0.2842893600463867,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8858229517936707,0.3727672100067138,0.2615431249141693,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7779561281204224,0.2506031692028045,0.2386093437671661,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7169510722160339,0.1934490650892257,0.8773684501647949,285.04229736328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4017639160156,285.0409240722656,1.0,0.4459954798221588,1.0,1.0,0.0,1.0,-2.3022336959838867,2.302229642868042,4.098431418242399e-06,1.68257474899292,0.9757581949234008,0.9757581949234008,0.0,100.20289611816406,102.0,48403.24609375,0.0,1089.527587890625,1.0,280.6425170898437,283.77294921875,295.2396545410156,298.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,32189.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752331733703613,1.0,0.0,0.0,3.698039293289185,3.698063135147095,9.125072892857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.234375,0.0,1558.38671875,1895.4371337890625,0.0,3171.8935546875,0.9133152961730956,1.0,0.0,3.0,1.0,0.0
18176280,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8111631274223328,0.2837064564228058,0.2561443746089935,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8247711658477783,0.2991750240325928,0.2842893600463867,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8858229517936707,0.3727672100067138,0.2615431249141693,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7779561281204224,0.2506031692028045,0.2386093437671661,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7169510722160339,0.1934490650892257,0.8773684501647949,285.04229736328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4017639160156,285.0409240722656,1.0,0.4459954798221588,1.0,1.0,0.0,1.0,-2.3022336959838867,2.302229642868042,4.098431418242399e-06,1.68257474899292,0.9757581949234008,0.9757581949234008,0.0,100.20289611816406,102.0,48403.24609375,0.0,1089.527587890625,1.0,280.6425170898437,283.77294921875,295.2396545410156,298.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,32189.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752331733703613,1.0,0.0,0.0,3.698039293289185,3.698063135147095,9.125072892857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.234375,0.0,1558.38671875,1895.4371337890625,0.0,3171.8935546875,0.9133152961730956,1.0,0.0,3.0,1.0,0.0
18176340,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8207892179489136,0.2875002324581146,0.2596674859523773,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8343901038169861,0.3033500015735626,0.2882712185382843,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8944969177246094,0.3746169805526733,0.2628641724586487,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.788314163684845,0.2544886767864227,0.2422952950000763,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.725547730922699,0.1963381022214889,0.8902179002761841,284.9067077636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4042663574219,284.91119384765625,1.0,0.4478505551815033,1.0,1.0,0.0,1.0,-2.3327012062072754,2.332696914672852,4.207205165585037e-06,1.7050292491912842,0.8773674964904785,0.8773674964904785,0.0,97.8952865600586,90.0,49604.05078125,0.0,1113.627197265625,1.0,280.35699462890625,283.6170654296875,295.29888916015625,298.5182189941406,293.1499938964844,293.1499938964844,280.6499938964844,38003.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881785869598389,1.0,0.0,0.0,3.6331262588500977,3.633150339126587,8.80753304954851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7265625,0.0,1529.3988037109375,1895.4371337890625,0.0,3293.169677734375,0.9031461477279664,1.0,0.0,3.0,1.0,0.0
18176400,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8207892179489136,0.2875002324581146,0.2596674859523773,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8343901038169861,0.3033500015735626,0.2882712185382843,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8944969177246094,0.3746169805526733,0.2628641724586487,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.788314163684845,0.2544886767864227,0.2422952950000763,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.725547730922699,0.1963381022214889,0.8902179002761841,284.9067077636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4042663574219,284.91119384765625,1.0,0.4478505551815033,1.0,1.0,0.0,1.0,-2.3327012062072754,2.332696914672852,4.207205165585037e-06,1.7050292491912842,0.8773674964904785,0.8773674964904785,0.0,97.8952865600586,90.0,49604.05078125,0.0,1113.627197265625,1.0,280.35699462890625,283.6170654296875,295.29888916015625,298.5182189941406,293.1499938964844,293.1499938964844,280.6499938964844,38003.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881785869598389,1.0,0.0,0.0,3.6331262588500977,3.633150339126587,8.80753304954851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7265625,0.0,1529.3988037109375,1895.4371337890625,0.0,3293.169677734375,0.9031461477279664,1.0,0.0,3.0,1.0,0.0
18176460,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8386139273643494,0.2919113636016845,0.2631600201129913,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8528507947921753,0.3078738749027252,0.2921375036239624,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.91409432888031,0.3772425353527069,0.2643149495124817,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8074553608894348,0.2586140930652618,0.2458268254995346,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7412058115005493,0.1993671953678131,0.9022525548934937,285.0687255859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4112243652344,285.068359375,1.0,0.4468292593955993,1.0,1.0,0.0,1.0,-2.361977815628052,2.361973285675049,4.312965302233351e-06,1.726494312286377,1.0,1.0,0.0,91.80374145507812,78.0,49521.13671875,0.0,1121.6729736328125,1.0,280.6430053710937,283.76708984375,295.2431945800781,298.3909606933594,293.1499938964844,293.1499938964844,280.3500061035156,32339.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818761706352234,1.0,0.0,0.0,3.789241075515747,3.7892658710479736,9.580711548551335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.57373046875,0.0,1665.232421875,1895.4371337890625,0.0,3234.16064453125,0.9337545037269592,1.0,0.0,3.0,1.0,0.0
18176520,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8386139273643494,0.2919113636016845,0.2631600201129913,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8528507947921753,0.3078738749027252,0.2921375036239624,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.91409432888031,0.3772425353527069,0.2643149495124817,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8074553608894348,0.2586140930652618,0.2458268254995346,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7412058115005493,0.1993671953678131,0.9022525548934937,285.0687255859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4112243652344,285.068359375,1.0,0.4468292593955993,1.0,1.0,0.0,1.0,-2.361977815628052,2.361973285675049,4.312965302233351e-06,1.726494312286377,1.0,1.0,0.0,91.80374145507812,78.0,49521.13671875,0.0,1121.6729736328125,1.0,280.6430053710937,283.76708984375,295.2431945800781,298.3909606933594,293.1499938964844,293.1499938964844,280.3500061035156,32339.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818761706352234,1.0,0.0,0.0,3.789241075515747,3.7892658710479736,9.580711548551335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.57373046875,0.0,1665.232421875,1895.4371337890625,0.0,3234.16064453125,0.9337545037269592,1.0,0.0,3.0,1.0,0.0
18176580,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8631170392036438,0.2951528429985046,0.2660973966121673,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8786429166793823,0.3114659488201141,0.2954844534397125,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9435614347457886,0.3787484169006347,0.2653858065605163,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8309265375137329,0.2618747651576996,0.2488390803337097,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7627034783363342,0.2016264498233795,0.9119322299957277,284.9050598144531,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4071960449219,284.9073486328125,1.0,0.443893700838089,1.0,1.0,0.0,1.0,-2.3860671520233154,2.3860626220703125,4.401176283863606e-06,1.7442395687103271,0.9152331352233888,0.9152331352233888,0.0,83.98892974853516,66.0,50866.89453125,0.0,1116.958740234375,1.0,280.3569641113281,283.5781555175781,295.3043518066406,298.6018371582031,293.1499938964844,293.1499938964844,280.04998779296875,36976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958605527877808,1.0,0.0,0.0,3.7726664543151855,3.772691965103149,9.497080100118184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.943359375,0.0,1681.521728515625,1895.4371337890625,0.0,3364.96875,0.9331678748130798,1.0,0.0,3.0,1.0,0.0
18176640,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8631170392036438,0.2951528429985046,0.2660973966121673,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8786429166793823,0.3114659488201141,0.2954844534397125,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9435614347457886,0.3787484169006347,0.2653858065605163,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8309265375137329,0.2618747651576996,0.2488390803337097,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7627034783363342,0.2016264498233795,0.9119322299957277,284.9050598144531,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4071960449219,284.9073486328125,1.0,0.443893700838089,1.0,1.0,0.0,1.0,-2.3860671520233154,2.3860626220703125,4.401176283863606e-06,1.7442395687103271,0.9152331352233888,0.9152331352233888,0.0,83.98892974853516,66.0,50866.89453125,0.0,1116.958740234375,1.0,280.3569641113281,283.5781555175781,295.3043518066406,298.6018371582031,293.1499938964844,293.1499938964844,280.04998779296875,36976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958605527877808,1.0,0.0,0.0,3.7726664543151855,3.772691965103149,9.497080100118184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.943359375,0.0,1681.521728515625,1895.4371337890625,0.0,3364.96875,0.9331678748130798,1.0,0.0,3.0,1.0,0.0
18176700,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8780321478843689,0.2965114414691925,0.2672144174575805,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8942154049873352,0.3130035698413849,0.296829491853714,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.960152506828308,0.3792290687561035,0.2656462490558624,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8445014953613281,0.2632544338703155,0.2500349283218384,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7757595181465149,0.2025088369846344,0.915384829044342,284.80670166015625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4026794433594,284.8054504394531,1.0,0.4417826533317566,1.0,1.0,0.0,1.0,-2.394923210144043,2.39491868019104,4.43378394265892e-06,1.7507294416427612,0.8202399611473083,0.8202399611473083,0.0,79.75157165527344,66.0,51546.94140625,0.0,1109.6162109375,1.0,280.0978088378906,283.4603881835937,295.3268127441406,298.7425842285156,293.1499938964844,293.1499938964844,280.04998779296875,41836.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039468765258788,1.0,0.0,0.0,3.6629507541656494,3.662975788116455,8.952728762778861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.69921875,0.0,1591.449951171875,1895.4371337890625,0.0,3440.346435546875,0.9095141291618348,1.0,0.0,3.0,1.0,0.0
18176760,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8956871628761292,0.297961413860321,0.2682371437549591,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9128940105438232,0.3145654201507568,0.2980597913265228,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.977606475353241,0.3797904849052429,0.2658269703388214,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.860713541507721,0.2646366357803345,0.2511141002178192,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7911534309387207,0.2033640444278717,0.9182560443878174,284.8810729980469,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.398681640625,284.88720703125,1.0,0.4393311738967895,1.0,1.0,0.0,1.0,-2.4025917053222656,2.4025871753692627,4.462070592126111e-06,1.7563196420669556,0.8327447175979614,0.8327447175979614,0.0,75.25751495361328,54.0,51326.984375,0.0,1099.830810546875,1.0,280.0579528808594,283.5398254394531,295.2917785644531,298.6332397460937,293.1499938964844,293.1499938964844,280.3500061035156,41486.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054520726203918,1.0,0.0,0.0,3.5190300941467285,3.5190539360046387,8.263028803412453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.64697265625,0.0,1431.86181640625,1895.4371337890625,0.0,3454.350341796875,0.8817659616470337,1.0,0.0,3.0,1.0,0.0
18176820,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.940095841884613,0.3019665479660034,0.2712657153606415,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.958663046360016,0.3184729814529419,0.3012192845344543,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.3831744790077209,0.2569096684455871,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8992809057235718,0.2680428624153137,0.2538383305072784,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8249951601028442,0.2055613696575164,0.925939917564392,285.01788330078125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4025573730469,285.013671875,1.0,0.4332886040210724,1.0,1.0,0.0,1.0,-2.406642198562622,2.406637668609619,4.476847152545815e-06,1.7591568231582642,0.9500189423561096,0.9500189423561096,0.0,66.71795654296875,57.0,50984.3203125,0.0,1071.6466064453125,1.0,280.34234619140625,283.6656494140625,295.2377624511719,298.4840087890625,293.1499938964844,293.1499938964844,280.04998779296875,32774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952571749687195,1.0,0.0,0.0,3.670624732971192,3.6706483364105225,8.990280662146688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.93017578125,0.0,1531.9637451171875,1895.4371337890625,0.0,3359.33544921875,0.907479763031006,1.0,0.0,3.0,1.0,0.0
18176880,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.940095841884613,0.3019665479660034,0.2712657153606415,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.958663046360016,0.3184729814529419,0.3012192845344543,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.3831744790077209,0.2569096684455871,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8992809057235718,0.2680428624153137,0.2538383305072784,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8249951601028442,0.2055613696575164,0.925939917564392,285.01788330078125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4025573730469,285.013671875,1.0,0.4332886040210724,1.0,1.0,0.0,1.0,-2.406642198562622,2.406637668609619,4.476847152545815e-06,1.7591568231582642,0.9500189423561096,0.9500189423561096,0.0,66.71795654296875,57.0,50984.3203125,0.0,1071.6466064453125,1.0,280.34234619140625,283.6656494140625,295.2377624511719,298.4840087890625,293.1499938964844,293.1499938964844,280.04998779296875,32774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952571749687195,1.0,0.0,0.0,3.670624732971192,3.6706483364105225,8.990280662146688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.93017578125,0.0,1531.9637451171875,1895.4371337890625,0.0,3359.33544921875,0.907479763031006,1.0,0.0,3.0,1.0,0.0
18176940,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9678219556808472,0.3049290180206299,0.2740267813205719,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9837903380393982,0.3216728568077087,0.3042720258235931,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.3904151022434234,0.2393587082624435,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9267245531082152,0.2708262205123901,0.2564785480499267,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8456684947013855,0.207301065325737,0.9336166381835938,284.9004211425781,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4017639160156,284.9043884277344,1.0,0.4307983517646789,1.0,1.0,0.0,1.0,-2.410120248794556,2.4101157188415527,4.489768343773903e-06,1.7617141008377075,0.8484960198402405,0.8484960198402405,0.0,62.54970550537109,77.0,51587.94921875,0.0,1056.0830078125,1.0,280.05810546875,283.5421142578125,295.2989196777344,298.6457214355469,293.1499938964844,293.1499938964844,280.3500061035156,39304.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043057560920716,1.0,0.0,0.0,3.536184310913086,3.536207675933838,8.343783974851249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.71337890625,0.0,1434.1448974609375,1895.4371337890625,0.0,3443.686279296875,0.8829700946807861,1.0,0.0,3.0,1.0,0.0
18177000,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9678219556808472,0.3049290180206299,0.2740267813205719,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9837903380393982,0.3216728568077087,0.3042720258235931,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.3904151022434234,0.2393587082624435,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9267245531082152,0.2708262205123901,0.2564785480499267,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8456684947013855,0.207301065325737,0.9336166381835938,284.9004211425781,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4017639160156,284.9043884277344,1.0,0.4307983517646789,1.0,1.0,0.0,1.0,-2.410120248794556,2.4101157188415527,4.489768343773903e-06,1.7617141008377075,0.8484960198402405,0.8484960198402405,0.0,62.54970550537109,77.0,51587.94921875,0.0,1056.0830078125,1.0,280.05810546875,283.5421142578125,295.2989196777344,298.6457214355469,293.1499938964844,293.1499938964844,280.3500061035156,39304.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043057560920716,1.0,0.0,0.0,3.536184310913086,3.536207675933838,8.343783974851249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.71337890625,0.0,1434.1448974609375,1895.4371337890625,0.0,3443.686279296875,0.8829700946807861,1.0,0.0,3.0,1.0,0.0
18177060,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9643604159355164,0.3087471127510071,0.2772344946861267,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9805912375450134,0.3254521191120147,0.3076808750629425,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3981224298477173,0.2447646409273147,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9227869510650636,0.274067223072052,0.2594182193279266,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8421995639801025,0.2093435525894165,0.9424282908439636,285.0467834472656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.412841796875,285.045654296875,1.0,0.4370549023151397,1.0,1.0,0.0,1.0,-2.438645124435425,2.438640594482422,4.595659902406624e-06,1.7822246551513672,0.983507752418518,0.983507752418518,0.0,64.63099670410156,97.0,51643.76171875,0.0,1096.550537109375,1.0,280.342529296875,283.6775817871094,295.2626037597656,298.5320739746094,293.1499938964844,293.1499938964844,280.04998779296875,31909.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954038023948669,1.0,0.0,0.0,3.7032623291015625,3.7032861709594727,9.150867299467792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.47265625,0.0,1562.1820068359375,1895.4371337890625,0.0,3360.704345703125,0.914279580116272,1.0,0.0,3.0,1.0,0.0
18177120,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9643604159355164,0.3087471127510071,0.2772344946861267,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9805912375450134,0.3254521191120147,0.3076808750629425,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3981224298477173,0.2447646409273147,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9227869510650636,0.274067223072052,0.2594182193279266,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8421995639801025,0.2093435525894165,0.9424282908439636,285.0467834472656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.412841796875,285.045654296875,1.0,0.4370549023151397,1.0,1.0,0.0,1.0,-2.438645124435425,2.438640594482422,4.595659902406624e-06,1.7822246551513672,0.983507752418518,0.983507752418518,0.0,64.63099670410156,97.0,51643.76171875,0.0,1096.550537109375,1.0,280.342529296875,283.6775817871094,295.2626037597656,298.5320739746094,293.1499938964844,293.1499938964844,280.04998779296875,31909.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954038023948669,1.0,0.0,0.0,3.7032623291015625,3.7032861709594727,9.150867299467792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.47265625,0.0,1562.1820068359375,1895.4371337890625,0.0,3360.704345703125,0.914279580116272,1.0,0.0,3.0,1.0,0.0
18177180,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.944858193397522,0.3110360205173492,0.2797471284866333,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9628829956054688,0.3279519081115722,0.3104301691055298,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.399556815624237,0.2614388763904571,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9034317135810852,0.2761999666690826,0.261796236038208,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8270028829574585,0.2106064707040786,0.9496640563011168,284.9042053222656,284.95001220703125,297.4063415527344,292.2965393066406,297.4051208496094,297.4063415527344,284.9086608886719,1.0,0.4465220868587494,1.0,1.0,0.0,1.0,-2.476534843444824,2.476530075073242,4.739073119708337e-06,1.809885859489441,0.8919900059700012,0.8919900059700012,0.0,69.86066436767578,97.0,53157.90625,0.0,1162.0653076171875,1.0,280.065185546875,283.5117492675781,295.3473205566406,298.7857971191406,293.1499938964844,293.1499938964844,280.04998779296875,37067.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070449471473694,1.0,0.0,0.0,3.682441473007202,3.6824660301208496,9.048258107213768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.82763671875,0.0,1577.6212158203125,1895.4371337890625,0.0,3469.159423828125,0.9126628637313844,1.0,0.0,3.0,1.0,0.0
18177240,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9373083114624025,0.3116109371185303,0.28029865026474,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9558443427085876,0.3285816013813019,0.3110752999782562,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3990820348262787,0.2675261199474334,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.896966814994812,0.2767306268215179,0.2623535394668579,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8215367197990417,0.210901066660881,0.9512897729873656,284.9233703613281,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.40185546875,284.92791748046875,1.0,0.4495750963687897,1.0,1.0,0.0,1.0,-2.4879050254821777,2.487900257110596,4.78256606584182e-06,1.818190336227417,0.8998010158538818,0.8998010158538818,0.0,71.77051544189453,115.0,53355.7890625,0.0,1183.5391845703125,1.0,280.0570983886719,283.5252685546875,295.3439636230469,298.7792053222656,293.1499938964844,293.1499938964844,280.3500061035156,36846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084187150001526,1.0,0.0,0.0,3.673950910568237,3.6739752292633057,9.006581649373402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6005859375,0.0,1566.3548583984375,1895.4371337890625,0.0,3481.923095703125,0.9115300178527832,1.0,0.0,3.0,1.0,0.0
18177300,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9156829118728638,0.3133369386196136,0.2818069159984588,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9345122575759888,0.3303168714046478,0.3127495646476745,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9940677881240844,0.3970710635185241,0.2787481844425201,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8787019848823547,0.2781834304332733,0.2637945115566253,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8054519891738892,0.2117359340190887,0.9555488228797911,285.0747375488281,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3941345214844,285.0827941894531,1.0,0.4570314288139343,1.0,1.0,0.0,1.0,-2.511953115463257,2.511948108673096,4.8760603021946736e-06,1.836201786994934,1.0,1.0,0.0,77.41244506835938,115.0,53111.60546875,0.0,1236.4769287109375,1.0,280.30328369140625,283.6791381835937,295.296142578125,298.6139221191406,293.1499938964844,293.1499938964844,280.3500061035156,32668.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904406487941742,1.0,0.0,0.0,3.7495081424713135,3.749532461166382,9.380843266626472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.29931640625,0.0,1621.110107421875,1895.4371337890625,0.0,3444.623779296875,0.9268448948860168,1.0,0.0,3.0,1.0,0.0
18177360,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8892791867256165,0.3152469098567962,0.2837806046009063,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9053510427474976,0.3321751058101654,0.3147898018360138,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9672057032585144,0.3955604135990143,0.2776923775672912,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8547056913375854,0.2797184288501739,0.2655457556247711,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7825958132743835,0.212625041604042,0.9610020518302916,285.07720947265625,284.95001220703125,297.4707336425781,292.31451416015625,297.4604797363281,297.3930053710937,285.06793212890625,1.0,0.4643741548061371,0.8939014673233032,0.8939014673233032,0.2000000029802322,1.0,-2.5242600440979004,2.2051455974578857,0.3191143572330475,1.5276037454605105,1.0,1.0,0.0,85.45323181152344,133.0,52381.4921875,0.0,1284.66015625,1.0,280.3432312011719,283.6400146484375,295.3119506835937,298.6833190917969,293.1499938964844,293.1499938964844,280.04998779296875,32854.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043107628822328,1.0,0.0,0.0,3.818102598190308,3.818127870559693,9.727214091981295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.74072265625,0.0,1703.739501953125,1895.4371337890625,0.0,3443.73291015625,0.9407432675361632,1.0,0.0,3.0,1.0,0.0
