time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.8472276329994202,0.3171040117740631,0.2866095304489136,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8617678284645081,0.3344245553016662,0.3180171549320221,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9111810326576232,0.3931158185005188,0.2763776183128357,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8164997100830078,0.2814705669879913,0.2682689130306244,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7454505562782288,0.2133165895938873,0.9689090847969056,284.7826538085937,284.95001220703125,297.5242004394531,292.33135986328125,297.4505310058594,297.37457275390625,284.7890930175781,1.0,0.4790480136871338,0.6817043423652649,0.6817043423652649,0.6000000238418579,1.0,-2.5427584648132324,1.2872538566589355,1.2555046081542969,0.6074317097663879,0.7836762070655823,0.7836762070655823,0.0,103.1078643798828,136.0,48115.17578125,0.0,1381.27392578125,1.0,280.0573425292969,283.3292236328125,295.3074951171875,298.54962158203125,293.1499938964844,293.1499938964844,280.3500061035156,46669.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053522348403932,1.0,0.0,0.0,3.50504732131958,3.5050718784332275,8.19749288893945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.46875,0.0,1454.4635009765625,1895.4371337890625,0.0,3453.421630859375,0.8802793622016907,1.0,0.0,3.0,1.0,0.0
18177480,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.8472276329994202,0.3171040117740631,0.2866095304489136,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8617678284645081,0.3344245553016662,0.3180171549320221,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9111810326576232,0.3931158185005188,0.2763776183128357,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8164997100830078,0.2814705669879913,0.2682689130306244,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7454505562782288,0.2133165895938873,0.9689090847969056,284.7826538085937,284.95001220703125,297.5242004394531,292.33135986328125,297.4505310058594,297.37457275390625,284.7890930175781,1.0,0.4790480136871338,0.6817043423652649,0.6817043423652649,0.6000000238418579,1.0,-2.5427584648132324,1.2872538566589355,1.2555046081542969,0.6074317097663879,0.7836762070655823,0.7836762070655823,0.0,103.1078643798828,136.0,48115.17578125,0.0,1381.27392578125,1.0,280.0573425292969,283.3292236328125,295.3074951171875,298.54962158203125,293.1499938964844,293.1499938964844,280.3500061035156,46669.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053522348403932,1.0,0.0,0.0,3.50504732131958,3.5050718784332275,8.19749288893945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.46875,0.0,1454.4635009765625,1895.4371337890625,0.0,3453.421630859375,0.8802793622016907,1.0,0.0,3.0,1.0,0.0
18177540,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.828704297542572,0.3200699090957641,0.2892959117889404,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8422980308532715,0.3373200297355652,0.3209052383899688,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8861795663833618,0.3932850956916809,0.2763335108757019,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7973445653915405,0.2836923003196716,0.2705780267715454,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7285256385803223,0.2142792046070099,0.9745187163352966,284.92498779296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4421081542969,297.36822509765625,284.92547607421875,1.0,0.489108145236969,0.4695072174072265,0.4695072174072265,1.0,1.0,-2.558905601501465,0.8961752653121948,1.6627304553985596,0.2124063670635223,0.8412213921546936,0.8412213921546936,0.0,114.78822326660156,124.0,45319.83984375,0.0,1453.498291015625,1.0,280.34051513671875,283.4657592773437,295.21405029296875,298.1507568359375,293.1499938964844,293.1499938964844,280.6499938964844,37858.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722621202468872,1.0,0.0,0.0,3.464384078979492,3.464406728744507,8.008393024283578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.60107421875,0.0,1349.4996337890625,1895.4371337890625,0.0,3144.029541015625,0.8652225732803345,1.0,0.0,3.0,1.0,0.0
18177600,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.828704297542572,0.3200699090957641,0.2892959117889404,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8422980308532715,0.3373200297355652,0.3209052383899688,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8861795663833618,0.3932850956916809,0.2763335108757019,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7973445653915405,0.2836923003196716,0.2705780267715454,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7285256385803223,0.2142792046070099,0.9745187163352966,284.92498779296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4421081542969,297.36822509765625,284.92547607421875,1.0,0.489108145236969,0.4695072174072265,0.4695072174072265,1.0,1.0,-2.558905601501465,0.8961752653121948,1.6627304553985596,0.2124063670635223,0.8412213921546936,0.8412213921546936,0.0,114.78822326660156,124.0,45319.83984375,0.0,1453.498291015625,1.0,280.34051513671875,283.4657592773437,295.21405029296875,298.1507568359375,293.1499938964844,293.1499938964844,280.6499938964844,37858.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722621202468872,1.0,0.0,0.0,3.464384078979492,3.464406728744507,8.008393024283578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.60107421875,0.0,1349.4996337890625,1895.4371337890625,0.0,3144.029541015625,0.8652225732803345,1.0,0.0,3.0,1.0,0.0
18177660,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.82943195104599,0.3237852454185486,0.2925234735012054,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8427707552909851,0.3408534824848175,0.3241436779499054,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8846406936645508,0.3947645723819732,0.2772154211997986,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7976329922676086,0.2864548861980438,0.2731124460697174,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7280792593955994,0.215712696313858,0.9806593060493468,285.05584716796875,284.95001220703125,297.6319885253906,292.3697814941406,297.4666748046875,297.3711242675781,285.0548095703125,1.0,0.4923411011695862,0.5022761821746826,0.5022761821746826,1.0,1.0,-2.578155279159546,0.9482855200767516,1.6298696994781494,0.2591814398765564,0.974821388721466,0.974821388721466,0.0,116.6415023803711,112.0,45115.27734375,0.0,1486.9322509765625,1.0,280.6405639648437,283.6039123535156,295.2636413574219,298.10906982421875,293.1499938964844,293.1499938964844,280.3500061035156,31328.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84663325548172,1.0,0.0,0.0,3.6406753063201904,3.6406984329223633,8.844172612043621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.81884765625,0.0,1487.9586181640625,1895.4371337890625,0.0,2903.74755859375,0.9000210762023926,1.0,0.0,3.0,1.0,0.0
18177720,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.82943195104599,0.3237852454185486,0.2925234735012054,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8427707552909851,0.3408534824848175,0.3241436779499054,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8846406936645508,0.3947645723819732,0.2772154211997986,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7976329922676086,0.2864548861980438,0.2731124460697174,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7280792593955994,0.215712696313858,0.9806593060493468,285.05584716796875,284.95001220703125,297.6319885253906,292.3697814941406,297.4666748046875,297.3711242675781,285.0548095703125,1.0,0.4923411011695862,0.5022761821746826,0.5022761821746826,1.0,1.0,-2.578155279159546,0.9482855200767516,1.6298696994781494,0.2591814398765564,0.974821388721466,0.974821388721466,0.0,116.6415023803711,112.0,45115.27734375,0.0,1486.9322509765625,1.0,280.6405639648437,283.6039123535156,295.2636413574219,298.10906982421875,293.1499938964844,293.1499938964844,280.3500061035156,31328.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84663325548172,1.0,0.0,0.0,3.6406753063201904,3.6406984329223633,8.844172612043621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.81884765625,0.0,1487.9586181640625,1895.4371337890625,0.0,2903.74755859375,0.9000210762023926,1.0,0.0,3.0,1.0,0.0
18177780,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8361361622810364,0.3259029984474182,0.2946415543556213,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8496848344802856,0.3431169390678406,0.3264081478118896,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8908780813217163,0.395312488079071,0.2777398526668548,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8044842481613159,0.2881899774074554,0.2748477756977081,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.733172595500946,0.2165365070104599,0.9845826029777528,284.8963928222656,284.95001220703125,297.67486572265625,292.386474609375,297.4844665527344,297.36639404296875,284.8987121582031,1.0,0.4920556545257568,0.5281326174736023,0.5281326174736023,1.0,1.0,-2.5908567905426025,0.9955662488937378,1.5952905416488647,0.3030019104480743,0.8734624981880188,0.8734624981880188,0.0,114.18502044677734,112.0,46427.9765625,0.0,1492.938232421875,1.0,280.3658142089844,283.4288330078125,295.4100341796875,298.4245300292969,293.1499938964844,293.1499938964844,280.3500061035156,37240.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555503487586975,1.0,0.0,0.0,3.620240449905396,3.6202645301818848,8.745167860979564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.84912109375,0.0,1509.5155029296875,1895.4371337890625,0.0,2987.28125,0.8986067771911621,1.0,0.0,3.0,1.0,0.0
18177840,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8383322954177856,0.3264209628105163,0.2950501441955566,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8520059585571289,0.3436755836009979,0.3268879354000091,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.893048107624054,0.395413726568222,0.2777689397335052,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8067536354064941,0.2886094748973846,0.2752003371715545,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7348988056182861,0.2167173326015472,0.9852056503295898,284.9075012207031,284.95001220703125,297.6863708496094,292.3910522460937,297.48907470703125,297.36456298828125,284.9104309082031,1.0,0.4916299879550934,0.5350451469421387,0.5350451469421387,1.0,1.0,-2.5931315422058105,1.0069135427474976,1.586217999458313,0.3137038648128509,0.8741630911827087,0.8741630911827087,0.0,113.21465301513672,100.0,46487.3203125,0.0,1491.662353515625,1.0,280.3570251464844,283.43914794921875,295.41607666015625,298.42578125,293.1499938964844,293.1499938964844,280.6499938964844,37498.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567144870758057,1.0,0.0,0.0,3.6019911766052246,3.602014780044556,8.657221997054876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.93212890625,0.0,1491.474365234375,1895.4371337890625,0.0,2998.1953125,0.895555853843689,1.0,0.0,3.0,1.0,0.0
18177900,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8451962471008301,0.3280415832996368,0.2961440086364746,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8591989278793335,0.3452700972557068,0.3280926346778869,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9000284671783447,0.3960276842117309,0.2779280543327331,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.813496470451355,0.2898281812667846,0.2760817408561706,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7403239011764526,0.2173155546188354,0.9867821931838988,285.0439758300781,284.95001220703125,297.71368408203125,292.40216064453125,297.5025634765625,297.364013671875,285.0507507324219,1.0,0.4902198314666748,0.5514296293258667,0.5514296293258667,1.0,1.0,-2.5990335941314697,1.0326471328735352,1.566386580467224,0.3377219438552856,0.972147524356842,0.972147524356842,0.0,110.19807434082033,100.0,45970.77734375,0.0,1486.145751953125,1.0,280.60125732421875,283.5889892578125,295.3741760253906,298.2607116699219,293.1499938964844,293.1499938964844,280.6499938964844,33090.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511763215065002,1.0,0.0,0.0,3.6649928092956543,3.665016412734986,8.962714446170139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8115234375,0.0,1528.0572509765625,1895.4371337890625,0.0,2946.28955078125,0.9084853529930116,1.0,0.0,3.0,1.0,0.0
18177960,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8550150394439697,0.3299095034599304,0.2975943088531494,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.869368851184845,0.3470682501792907,0.329556941986084,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.910455584526062,0.3969016969203949,0.2783567309379577,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8225190043449402,0.2912226617336273,0.2771750092506408,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7481421828269958,0.218063935637474,0.9891071319580078,285.05096435546875,284.95001220703125,297.7410888671875,292.4135437011719,297.5149841308594,297.36639404296875,285.0492553710937,1.0,0.4884515702724457,0.5497042536735535,0.5497042536735535,1.0,1.0,-2.607154369354248,1.0354793071746826,1.5716750621795654,0.3382949829101562,1.0,1.0,0.0,106.19395446777344,88.0,46274.93359375,0.0,1479.2850341796875,1.0,280.6429138183594,283.5834045410156,295.3973083496094,298.3431396484375,293.1499938964844,293.1499938964844,280.3500061035156,31919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498247265815735,1.0,0.0,0.0,3.764052152633667,3.7640767097473145,9.45375973060436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.94677734375,0.0,1632.3116455078125,1895.4371337890625,0.0,2933.62939453125,0.9279651045799256,1.0,0.0,3.0,1.0,0.0
18178020,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8785530924797058,0.3324240744113922,0.2998179793357849,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.893808901309967,0.3498160243034363,0.332025408744812,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9373166561126708,0.3975318670272827,0.2787593305110931,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8434600234031677,0.2932813167572021,0.2789670825004577,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7672924399375916,0.2190077453851699,0.9924167394638062,284.8882141113281,284.95001220703125,297.79620361328125,292.43707275390625,297.5320129394531,297.3595275878906,284.8902587890625,1.0,0.4838516116142273,0.5462534427642822,0.5462534427642822,1.0,1.0,-2.6194121837615967,1.0361474752426147,1.5832648277282717,0.3356249034404754,0.8894090056419373,0.8894090056419373,0.0,97.4184799194336,76.0,47350.5625,0.0,1456.6427001953125,1.0,280.3573303222656,283.4035949707031,295.48370361328125,298.5673217773437,293.1499938964844,293.1499938964844,280.6499938964844,37913.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637703657150269,1.0,0.0,0.0,3.7126305103302,3.7126553058624254,9.19722310754878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.908203125,0.0,1618.53662109375,1895.4371337890625,0.0,3064.370849609375,0.9203121066093444,1.0,0.0,3.0,1.0,0.0
18178080,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8785530924797058,0.3324240744113922,0.2998179793357849,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.893808901309967,0.3498160243034363,0.332025408744812,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9373166561126708,0.3975318670272827,0.2787593305110931,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8434600234031677,0.2932813167572021,0.2789670825004577,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7672924399375916,0.2190077453851699,0.9924167394638062,284.8882141113281,284.95001220703125,297.79620361328125,292.43707275390625,297.5320129394531,297.3595275878906,284.8902587890625,1.0,0.4838516116142273,0.5462534427642822,0.5462534427642822,1.0,1.0,-2.6194121837615967,1.0361474752426147,1.5832648277282717,0.3356249034404754,0.8894090056419373,0.8894090056419373,0.0,97.4184799194336,76.0,47350.5625,0.0,1456.6427001953125,1.0,280.3573303222656,283.4035949707031,295.48370361328125,298.5673217773437,293.1499938964844,293.1499938964844,280.6499938964844,37913.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637703657150269,1.0,0.0,0.0,3.7126305103302,3.7126553058624254,9.19722310754878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.908203125,0.0,1618.53662109375,1895.4371337890625,0.0,3064.370849609375,0.9203121066093444,1.0,0.0,3.0,1.0,0.0
18178140,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9128554463386536,0.3358695209026336,0.3021813333034515,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9306634068489076,0.3531939089298248,0.3345350623130798,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9726648330688475,0.3990289270877838,0.279248982667923,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8740527629852295,0.2958452701568603,0.2807536125183105,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7953032851219177,0.2203164249658584,0.9955068826675416,285.0423278808594,284.95001220703125,297.8517150878906,292.46148681640625,297.5546569824219,297.3618469238281,285.0418395996094,1.0,0.4783031046390533,0.5428026914596558,0.5428026914596558,1.0,1.0,-2.631706953048706,1.0367242097854614,1.5949827432632446,0.3326941728591919,1.0,1.0,0.0,87.18412780761719,64.0,46792.25,0.0,1427.2803955078125,1.0,280.6434020996094,283.56317138671875,295.4395751953125,298.42529296875,293.1499938964844,293.1499938964844,280.3500061035156,33056.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552078008651733,1.0,0.0,0.0,3.830703496932984,3.830728769302368,9.791525599212036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.59521484375,0.0,1720.5450439453125,1895.4371337890625,0.0,2984.06982421875,0.9436692595481871,1.0,0.0,3.0,1.0,0.0
18178200,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9128554463386536,0.3358695209026336,0.3021813333034515,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9306634068489076,0.3531939089298248,0.3345350623130798,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9726648330688475,0.3990289270877838,0.279248982667923,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8740527629852295,0.2958452701568603,0.2807536125183105,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7953032851219177,0.2203164249658584,0.9955068826675416,285.0423278808594,284.95001220703125,297.8517150878906,292.46148681640625,297.5546569824219,297.3618469238281,285.0418395996094,1.0,0.4783031046390533,0.5428026914596558,0.5428026914596558,1.0,1.0,-2.631706953048706,1.0367242097854614,1.5949827432632446,0.3326941728591919,1.0,1.0,0.0,87.18412780761719,64.0,46792.25,0.0,1427.2803955078125,1.0,280.6434020996094,283.56317138671875,295.4395751953125,298.42529296875,293.1499938964844,293.1499938964844,280.3500061035156,33056.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552078008651733,1.0,0.0,0.0,3.830703496932984,3.830728769302368,9.791525599212036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.59521484375,0.0,1720.5450439453125,1895.4371337890625,0.0,2984.06982421875,0.9436692595481871,1.0,0.0,3.0,1.0,0.0
18178260,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9528517723083496,0.3383664488792419,0.3044230341911316,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9695050716400146,0.3559541404247284,0.3370467722415924,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4001558721065521,0.2780593633651733,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9081082940101624,0.2978758215904236,0.2825507223606109,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8241066336631775,0.2212345600128173,0.9988484382629396,284.8838806152344,284.95001220703125,297.9076538085937,292.48663330078125,297.5728759765625,297.35614013671875,284.8837585449219,1.0,0.4717066884040832,0.5416753888130188,0.5416753888130188,1.0,1.0,-2.629713296890259,1.0340352058410645,1.5956780910491943,0.3314304053783417,0.8972969651222229,0.8972969651222229,0.0,78.32453918457031,82.0,47745.4921875,0.0,1391.4725341796875,1.0,280.3567199707031,283.3856811523437,295.5238952636719,298.63775634765625,293.1499938964844,293.1499938964844,280.04998779296875,38199.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669515252113342,1.0,0.0,0.0,3.76865029335022,3.768675804138184,9.476871127844788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.640625,0.0,1686.216064453125,1895.4371337890625,0.0,3094.213134765625,0.9331422448158264,1.0,0.0,3.0,1.0,0.0
18178320,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9528517723083496,0.3383664488792419,0.3044230341911316,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9695050716400146,0.3559541404247284,0.3370467722415924,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4001558721065521,0.2780593633651733,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9081082940101624,0.2978758215904236,0.2825507223606109,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8241066336631775,0.2212345600128173,0.9988484382629396,284.8838806152344,284.95001220703125,297.9076538085937,292.48663330078125,297.5728759765625,297.35614013671875,284.8837585449219,1.0,0.4717066884040832,0.5416753888130188,0.5416753888130188,1.0,1.0,-2.629713296890259,1.0340352058410645,1.5956780910491943,0.3314304053783417,0.8972969651222229,0.8972969651222229,0.0,78.32453918457031,82.0,47745.4921875,0.0,1391.4725341796875,1.0,280.3567199707031,283.3856811523437,295.5238952636719,298.63775634765625,293.1499938964844,293.1499938964844,280.04998779296875,38199.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669515252113342,1.0,0.0,0.0,3.76865029335022,3.768675804138184,9.476871127844788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.640625,0.0,1686.216064453125,1895.4371337890625,0.0,3094.213134765625,0.9331422448158264,1.0,0.0,3.0,1.0,0.0
18178380,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9626181721687316,0.3395309746265411,0.3054462969303131,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.9784278869628906,0.3573002815246582,0.3382838070392608,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.4016900360584259,0.2711051404476166,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9178934693336488,0.2988259196281433,0.283412754535675,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8310173749923706,0.2215923964977264,1.0002468824386597,284.7964172363281,284.95001220703125,297.9391784667969,292.5009765625,297.5829772949219,297.3525695800781,284.80291748046875,1.0,0.472462922334671,0.5410440564155579,0.5410440564155579,1.0,1.0,-2.6392409801483154,1.0374351739883425,1.6018059253692627,0.3311246335506439,0.7956259846687317,0.7956259846687317,0.0,76.68611907958984,82.0,48110.7109375,0.0,1390.1231689453125,1.0,280.0893859863281,283.2943725585937,295.5556030273437,298.7562255859375,293.1499938964844,293.1499938964844,280.04998779296875,44961.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87422776222229,1.0,0.0,0.0,3.5757896900177,3.5758144855499268,8.531732191841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.02783203125,0.0,1517.8536376953125,1895.4371337890625,0.0,3162.465087890625,0.8929331302642822,1.0,0.0,3.0,1.0,0.0
18178440,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9604326486587524,0.3406363725662231,0.3063105642795563,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9765310287475586,0.3584773540496826,0.3393116593360901,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.402703583240509,0.2736654877662658,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9154954552650452,0.2996610999107361,0.284141331911087,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8289401531219482,0.2219277173280716,1.001594066619873,284.8771057128906,284.95001220703125,297.96405029296875,292.5123291015625,297.5916442871094,297.350830078125,284.88116455078125,1.0,0.4743793308734894,0.5405480265617371,0.5405480265617371,1.0,1.0,-2.6470746994018555,1.0401670932769775,1.606907606124878,0.3315953314304352,0.8168753981590271,0.8168753981590271,0.0,77.60404205322266,100.0,47993.50390625,0.0,1404.6488037109375,1.0,280.0586242675781,283.36688232421875,295.530029296875,298.6660461425781,293.1499938964844,293.1499938964844,280.3500061035156,42162.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737871646881104,1.0,0.0,0.0,3.46368408203125,3.463707447052002,8.00515749688202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.240234375,0.0,1379.349609375,1895.4371337890625,0.0,3158.33251953125,0.8702154159545898,1.0,0.0,3.0,1.0,0.0
18178500,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9547672867774964,0.3423708975315094,0.3076832890510559,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9713667631149292,0.3601753115653991,0.3407818973064422,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.4034653306007385,0.279522567987442,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9095433950424194,0.3009117543697357,0.2852225601673126,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8241284489631653,0.2225368022918701,1.0040422677993774,285.0180358886719,284.95001220703125,297.9924011230469,292.5253601074219,297.60357666015625,297.3520812988281,285.0238037109375,1.0,0.4780205190181732,0.539984405040741,0.539984405040741,1.0,1.0,-2.6617558002471924,1.045789361000061,1.615966558456421,0.3331219553947449,0.908848762512207,0.908848762512207,0.0,79.63922882080078,100.0,47497.2734375,0.0,1433.5118408203125,1.0,280.2972106933594,283.51483154296875,295.47381591796875,298.4647216796875,293.1499938964844,293.1499938964844,280.3500061035156,34876.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648576736450195,1.0,0.0,0.0,3.518096208572388,3.5181186199188232,8.258643333647342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.2724609375,0.0,1383.2098388671875,1895.4371337890625,0.0,3074.570068359375,0.8775972723960876,1.0,0.0,3.0,1.0,0.0
18178560,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.941463053226471,0.3442077040672302,0.3094612956047058,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9589441418647766,0.3619945347309112,0.342612087726593,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9919574856758118,0.4036380350589752,0.2825544476509094,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8972846865653992,0.3022672533988952,0.2866201996803283,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8138362765312195,0.2232328802347183,1.0077364444732666,285.0243530273437,284.95001220703125,298.0209045410156,292.5384826660156,297.6161499023437,297.3544616699219,285.0231628417969,1.0,0.4827177822589874,0.5393739342689514,0.5393739342689514,1.0,1.0,-2.6754367351531982,1.0508683919906616,1.6245683431625366,0.3346530199050903,0.9383867979049684,0.9383867979049684,0.0,83.55557250976562,118.0,47867.40625,0.0,1470.112548828125,1.0,280.3415832519531,283.5096435546875,295.4980773925781,298.5400695800781,293.1499938964844,293.1499938964844,280.04998779296875,32743.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610075116157532,1.0,0.0,0.0,3.613136768341065,3.613159894943237,8.71088161602529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.85888671875,0.0,1468.42236328125,1895.4371337890625,0.0,3038.454833984375,0.8946923613548279,1.0,0.0,3.0,1.0,0.0
18178620,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9019574522972108,0.3465513586997986,0.3123171031475067,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9188090562820436,0.3647116124629974,0.3458738029003143,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9551441669464112,0.4034423232078552,0.282833069562912,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8632813692092896,0.3041762113571167,0.2890961766242981,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7823904156684875,0.2239890396595001,1.0141515731811523,284.91131591796875,284.95001220703125,298.0782775878906,292.5648803710937,297.6337890625,297.3468322753906,284.9143371582031,1.0,0.4937812089920044,0.5381529927253723,0.5381529927253723,1.0,1.0,-2.69423770904541,1.0572904348373413,1.6369471549987793,0.335917979478836,0.8493995070457458,0.8493995070457458,0.0,95.72859954833984,136.0,48822.73046875,0.0,1551.6336669921875,1.0,280.057861328125,283.3789367675781,295.5948486328125,298.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,38576.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713880181312561,1.0,0.0,0.0,3.5112197399139404,3.5112428665161133,8.226389809351531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.384765625,0.0,1402.724853515625,1895.4371337890625,0.0,3135.83056640625,0.8767663836479187,1.0,0.0,3.0,1.0,0.0
18178680,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9019574522972108,0.3465513586997986,0.3123171031475067,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9188090562820436,0.3647116124629974,0.3458738029003143,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9551441669464112,0.4034423232078552,0.282833069562912,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8632813692092896,0.3041762113571167,0.2890961766242981,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7823904156684875,0.2239890396595001,1.0141515731811523,284.91131591796875,284.95001220703125,298.0782775878906,292.5648803710937,297.6337890625,297.3468322753906,284.9143371582031,1.0,0.4937812089920044,0.5381529927253723,0.5381529927253723,1.0,1.0,-2.69423770904541,1.0572904348373413,1.6369471549987793,0.335917979478836,0.8493995070457458,0.8493995070457458,0.0,95.72859954833984,136.0,48822.73046875,0.0,1551.6336669921875,1.0,280.057861328125,283.3789367675781,295.5948486328125,298.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,38576.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713880181312561,1.0,0.0,0.0,3.5112197399139404,3.5112428665161133,8.226389809351531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.384765625,0.0,1402.724853515625,1895.4371337890625,0.0,3135.83056640625,0.8767663836479187,1.0,0.0,3.0,1.0,0.0
18178740,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8697692155838013,0.3496083617210388,0.3153514862060547,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8847646117210388,0.3679060339927673,0.3492541015148163,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9148534536361694,0.4044740200042724,0.2837186455726623,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8340122103691101,0.3064444661140442,0.2916409373283386,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7542065382003784,0.2249646633863449,1.020637273788452,285.03619384765625,284.95001220703125,298.1361999511719,292.5913391113281,297.6568298339844,297.34771728515625,285.0351867675781,1.0,0.5063565969467163,0.536932110786438,0.536932110786438,1.0,1.0,-2.713852643966675,1.0640435218811035,1.6498090028762815,0.3372118175029754,0.9707858562469482,0.9707858562469482,0.0,110.2959976196289,154.0,48629.5078125,0.0,1646.76025390625,1.0,280.3415222167969,283.5042724609375,295.5702514648437,298.6617431640625,293.1499938964844,293.1499938964844,280.04998779296875,32053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630912899971008,1.0,0.0,0.0,3.6767578125,3.676781415939331,9.0203485569873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.08349609375,0.0,1533.396484375,1895.4371337890625,0.0,3058.00048828125,0.9085803627967834,1.0,0.0,3.0,1.0,0.0
18178800,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8697692155838013,0.3496083617210388,0.3153514862060547,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8847646117210388,0.3679060339927673,0.3492541015148163,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9148534536361694,0.4044740200042724,0.2837186455726623,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8340122103691101,0.3064444661140442,0.2916409373283386,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7542065382003784,0.2249646633863449,1.020637273788452,285.03619384765625,284.95001220703125,298.1361999511719,292.5913391113281,297.6568298339844,297.34771728515625,285.0351867675781,1.0,0.5063565969467163,0.536932110786438,0.536932110786438,1.0,1.0,-2.713852643966675,1.0640435218811035,1.6498090028762815,0.3372118175029754,0.9707858562469482,0.9707858562469482,0.0,110.2959976196289,154.0,48629.5078125,0.0,1646.76025390625,1.0,280.3415222167969,283.5042724609375,295.5702514648437,298.6617431640625,293.1499938964844,293.1499938964844,280.04998779296875,32053.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630912899971008,1.0,0.0,0.0,3.6767578125,3.676781415939331,9.0203485569873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.08349609375,0.0,1533.396484375,1895.4371337890625,0.0,3058.00048828125,0.9085803627967834,1.0,0.0,3.0,1.0,0.0
18178860,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8423020839691162,0.3515245318412781,0.3179815113544464,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8562524914741516,0.3703132271766662,0.3524002432823181,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8821810483932495,0.4046956598758697,0.2845449149608612,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8084207773208618,0.3080208003520965,0.2939805090427398,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7306376099586487,0.2253998517990112,1.0264475345611572,284.900634765625,284.95001220703125,298.1946716308594,292.6177673339844,297.67364501953125,297.33843994140625,284.9036560058594,1.0,0.5196964740753174,0.535391628742218,0.535391628742218,1.0,1.0,-2.7315852642059326,1.0694576501846311,1.6621276140213013,0.3378139436244964,0.867986261844635,0.867986261844635,0.0,126.86380004882812,157.0,49693.5078125,0.0,1749.7305908203125,1.0,280.0570068359375,283.35015869140625,295.65740966796875,298.8844909667969,293.1499938964844,293.1499938964844,280.3500061035156,38236.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752730488777161,1.0,0.0,0.0,3.603662252426148,3.6036863327026367,8.66525738274504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.51171875,0.0,1498.7452392578125,1895.4371337890625,0.0,3172.26708984375,0.8965961933135986,1.0,0.0,3.0,1.0,0.0
18178920,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8423020839691162,0.3515245318412781,0.3179815113544464,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8562524914741516,0.3703132271766662,0.3524002432823181,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8821810483932495,0.4046956598758697,0.2845449149608612,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8084207773208618,0.3080208003520965,0.2939805090427398,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7306376099586487,0.2253998517990112,1.0264475345611572,284.900634765625,284.95001220703125,298.1946716308594,292.6177673339844,297.67364501953125,297.33843994140625,284.9036560058594,1.0,0.5196964740753174,0.535391628742218,0.535391628742218,1.0,1.0,-2.7315852642059326,1.0694576501846311,1.6621276140213013,0.3378139436244964,0.867986261844635,0.867986261844635,0.0,126.86380004882812,157.0,49693.5078125,0.0,1749.7305908203125,1.0,280.0570068359375,283.35015869140625,295.65740966796875,298.8844909667969,293.1499938964844,293.1499938964844,280.3500061035156,38236.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752730488777161,1.0,0.0,0.0,3.603662252426148,3.6036863327026367,8.66525738274504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.51171875,0.0,1498.7452392578125,1895.4371337890625,0.0,3172.26708984375,0.8965961933135986,1.0,0.0,3.0,1.0,0.0
18178980,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8287004232406616,0.3543392419815063,0.3206057250499725,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8421317338943481,0.3733179867267608,0.3554195761680603,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8652876615524292,0.4057742655277252,0.2853840887546539,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7939225435256958,0.3100585639476776,0.2961325049400329,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7180574536323547,0.2261353880167007,1.0310676097869873,285.03662109375,284.95001220703125,298.2536926269531,292.6439514160156,297.6964111328125,297.3386535644531,285.0350036621094,1.0,0.5286911725997925,0.533851146697998,0.533851146697998,1.0,1.0,-2.747507810592652,1.0740398168563845,1.673467993736267,0.3379457890987396,0.9935160279273988,0.9935160279273988,0.0,138.0367889404297,145.0,49361.65625,0.0,1825.9583740234373,1.0,280.3430480957031,283.48779296875,295.6239624023437,298.7645874023437,293.1499938964844,293.1499938964844,280.04998779296875,32246.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672280311584473,1.0,0.0,0.0,3.7542378902435294,3.754262208938599,9.404524234923884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3837890625,0.0,1623.376220703125,1895.4371337890625,0.0,3096.80712890625,0.9259699583053588,1.0,0.0,3.0,1.0,0.0
18179040,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8287004232406616,0.3543392419815063,0.3206057250499725,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8421317338943481,0.3733179867267608,0.3554195761680603,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8652876615524292,0.4057742655277252,0.2853840887546539,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7939225435256958,0.3100585639476776,0.2961325049400329,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7180574536323547,0.2261353880167007,1.0310676097869873,285.03662109375,284.95001220703125,298.2536926269531,292.6439514160156,297.6964111328125,297.3386535644531,285.0350036621094,1.0,0.5286911725997925,0.533851146697998,0.533851146697998,1.0,1.0,-2.747507810592652,1.0740398168563845,1.673467993736267,0.3379457890987396,0.9935160279273988,0.9935160279273988,0.0,138.0367889404297,145.0,49361.65625,0.0,1825.9583740234373,1.0,280.3430480957031,283.48779296875,295.6239624023437,298.7645874023437,293.1499938964844,293.1499938964844,280.04998779296875,32246.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672280311584473,1.0,0.0,0.0,3.7542378902435294,3.754262208938599,9.404524234923884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3837890625,0.0,1623.376220703125,1895.4371337890625,0.0,3096.80712890625,0.9259699583053588,1.0,0.0,3.0,1.0,0.0
18179100,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8275619745254517,0.3553730547428131,0.3218437433242798,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8410070538520813,0.3745909333229065,0.3568625748157501,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8633002042770386,0.406020313501358,0.2857726514339447,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7925825119018555,0.3108857870101928,0.2971289753913879,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7165756225585938,0.2263731658458709,1.0329668521881104,284.89093017578125,284.95001220703125,298.283447265625,292.6568908691406,297.7059020996094,297.335693359375,284.8834228515625,1.0,0.5304093360900879,0.5330808758735657,0.5330808758735657,1.0,1.0,-2.754682779312134,1.0759636163711548,1.6787192821502686,0.3379528522491455,0.9032898545265198,0.9032898545265198,0.0,139.8371124267578,145.0,50498.44921875,0.0,1845.3895263671875,1.0,280.094970703125,283.3172302246094,295.7025146484375,299.0124816894531,293.1499938964844,293.1499938964844,280.04998779296875,35626.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752569556236267,1.0,0.0,0.0,3.7597405910491934,3.759765625,9.432113756702164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.10791015625,0.0,1655.8414306640625,1895.4371337890625,0.0,3172.1162109375,0.9277458190917968,1.0,0.0,3.0,1.0,0.0
18179160,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8280854225158691,0.3561468422412872,0.3225895166397095,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8417157530784607,0.3756507933139801,0.3579151332378387,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8632608652114868,0.406011700630188,0.28581303358078,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7931033968925476,0.3115214407444,0.2977811694145202,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7166426181793213,0.226453498005867,1.0335545539855957,284.8899230957031,284.95001220703125,298.3133544921875,292.6697082519531,297.7137145996094,297.3298645019531,284.8928527832031,1.0,0.5308367609977722,0.5323376655578613,0.5323376655578613,1.0,1.0,-2.7583861351013184,1.0764167308807373,1.6819692850112915,0.3373762965202331,0.8799999356269836,0.8799999356269836,0.0,140.00778198242188,133.0,50363.1171875,0.0,1851.8897705078125,1.0,280.056640625,283.32489013671875,295.7074279785156,298.9793701171875,293.1499938964844,293.1499938964844,280.3500061035156,38396.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789933919906616,1.0,0.0,0.0,3.679653406143189,3.679678201675415,9.034562253873446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.53076171875,0.0,1584.4859619140625,1895.4371337890625,0.0,3207.14599609375,0.9135054349899292,1.0,0.0,3.0,1.0,0.0
18179220,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.835945725440979,0.3590083718299866,0.3246462643146515,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8500240445137024,0.3787168860435486,0.3603562116622925,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8706531524658203,0.4071870446205139,0.2862556874752044,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8010714650154114,0.3135787844657898,0.299317717552185,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7224835157394409,0.2272084951400756,1.0352591276168823,285.033447265625,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.3318176269531,285.0321350097656,1.0,0.529227077960968,0.5308511257171631,0.5308511257171631,1.0,1.0,-2.7682101726531982,1.078368902206421,1.689841389656067,0.3364816904067993,1.0,1.0,0.0,135.83570861816406,121.0,49854.73046875,0.0,1847.3875732421875,1.0,280.343505859375,283.47314453125,295.6713256835937,298.84552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32734.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701949119567871,1.0,0.0,0.0,3.8093421459198,3.8093671798706055,9.682628387963632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.64453125,0.0,1692.278564453125,1895.4371337890625,0.0,3124.63916015625,0.9387470483779908,1.0,0.0,3.0,1.0,0.0
