time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.835945725440979,0.3590083718299866,0.3246462643146515,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8500240445137024,0.3787168860435486,0.3603562116622925,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8706531524658203,0.4071870446205139,0.2862556874752044,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8010714650154114,0.3135787844657898,0.299317717552185,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7224835157394409,0.2272084951400756,1.0352591276168823,285.033447265625,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.3318176269531,285.0321350097656,1.0,0.529227077960968,0.5308511257171631,0.5308511257171631,1.0,1.0,-2.7682101726531982,1.078368902206421,1.689841389656067,0.3364816904067993,1.0,1.0,0.0,135.83570861816406,121.0,49854.73046875,0.0,1847.3875732421875,1.0,280.343505859375,283.47314453125,295.6713256835937,298.84552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32734.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701949119567871,1.0,0.0,0.0,3.8093421459198,3.8093671798706055,9.682628387963632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.64453125,0.0,1692.278564453125,1895.4371337890625,0.0,3124.63916015625,0.9387470483779908,1.0,0.0,3.0,1.0,0.0
18179340,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.848756730556488,0.3608968555927276,0.3263626992702484,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8637452721595764,0.381163477897644,0.3625953495502472,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8836326599121094,0.4075586199760437,0.2865118086338043,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8138388991355896,0.3151181638240814,0.3006739020347595,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7323467135429382,0.2276165187358856,1.036402940750122,284.88751220703125,284.95001220703125,298.4345703125,292.7193603515625,297.7565002441406,297.3248596191406,284.88983154296875,1.0,0.5254641771316528,0.5293646454811096,0.5293646454811096,1.0,1.0,-2.776283025741577,1.0795154571533203,1.6967675685882568,0.335415631532669,0.8894638419151306,0.8894638419151306,0.0,128.62454223632812,109.0,50827.28125,0.0,1825.7384033203125,1.0,280.0570068359375,283.3104858398437,295.7524108886719,299.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,38448.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810908794403076,1.0,0.0,0.0,3.7310595512390137,3.7310848236083984,9.28875749650615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.58349609375,0.0,1643.9638671875,1895.4371337890625,0.0,3226.802978515625,0.9250337481498718,1.0,0.0,3.0,1.0,0.0
18179400,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.848756730556488,0.3608968555927276,0.3263626992702484,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8637452721595764,0.381163477897644,0.3625953495502472,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8836326599121094,0.4075586199760437,0.2865118086338043,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8138388991355896,0.3151181638240814,0.3006739020347595,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7323467135429382,0.2276165187358856,1.036402940750122,284.88751220703125,284.95001220703125,298.4345703125,292.7193603515625,297.7565002441406,297.3248596191406,284.88983154296875,1.0,0.5254641771316528,0.5293646454811096,0.5293646454811096,1.0,1.0,-2.776283025741577,1.0795154571533203,1.6967675685882568,0.335415631532669,0.8894638419151306,0.8894638419151306,0.0,128.62454223632812,109.0,50827.28125,0.0,1825.7384033203125,1.0,280.0570068359375,283.3104858398437,295.7524108886719,299.0537414550781,293.1499938964844,293.1499938964844,280.3500061035156,38448.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810908794403076,1.0,0.0,0.0,3.7310595512390137,3.7310848236083984,9.28875749650615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.58349609375,0.0,1643.9638671875,1895.4371337890625,0.0,3226.802978515625,0.9250337481498718,1.0,0.0,3.0,1.0,0.0
18179460,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.867821216583252,0.3638360202312469,0.3282931745052337,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8838681578636169,0.3843543231487274,0.3649441599845886,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9029826521873474,0.4088596999645233,0.286890298128128,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8309683799743652,0.3172580897808075,0.3020800948143005,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.746868908405304,0.2284654378890991,1.0375468730926514,285.03680419921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7820129394531,297.3284606933594,285.0360107421875,1.0,0.5203917026519775,0.5280341506004333,0.5280341506004333,1.0,1.0,-2.7849361896514893,1.0811411142349243,1.703795075416565,0.3345269560813904,1.0,1.0,0.0,119.1651382446289,97.0,50219.26171875,0.0,1794.175537109375,1.0,280.34381103515625,283.4667358398437,295.7169189453125,298.9154052734375,293.1499938964844,293.1499938964844,280.04998779296875,33256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718540072441101,1.0,0.0,0.0,3.844324111938477,3.84434962272644,9.861280432232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.1201171875,0.0,1738.6806640625,1895.4371337890625,0.0,3140.201416015625,0.946807324886322,1.0,0.0,3.0,1.0,0.0
18179520,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.867821216583252,0.3638360202312469,0.3282931745052337,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8838681578636169,0.3843543231487274,0.3649441599845886,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9029826521873474,0.4088596999645233,0.286890298128128,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8309683799743652,0.3172580897808075,0.3020800948143005,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.746868908405304,0.2284654378890991,1.0375468730926514,285.03680419921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7820129394531,297.3284606933594,285.0360107421875,1.0,0.5203917026519775,0.5280341506004333,0.5280341506004333,1.0,1.0,-2.7849361896514893,1.0811411142349243,1.703795075416565,0.3345269560813904,1.0,1.0,0.0,119.1651382446289,97.0,50219.26171875,0.0,1794.175537109375,1.0,280.34381103515625,283.4667358398437,295.7169189453125,298.9154052734375,293.1499938964844,293.1499938964844,280.04998779296875,33256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718540072441101,1.0,0.0,0.0,3.844324111938477,3.84434962272644,9.861280432232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.1201171875,0.0,1738.6806640625,1895.4371337890625,0.0,3140.201416015625,0.946807324886322,1.0,0.0,3.0,1.0,0.0
18179580,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8833608031272888,0.3651634454727173,0.3295483887195587,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9000680446624756,0.3860647976398468,0.3665168583393097,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.919738233089447,0.4092584550380707,0.2871856093406677,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8446000814437866,0.3183563351631164,0.3030413389205932,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7589404582977295,0.2288375347852707,1.0386040210723877,284.8781433105469,284.95001220703125,298.5360107421875,292.75738525390625,297.7953186035156,297.3258056640625,284.8766784667969,1.0,0.5168176889419556,0.5271826386451721,0.5271826386451721,1.0,1.0,-2.791121006011963,1.0824379920959473,1.708682894706726,0.33417409658432,0.9088613986968994,0.9088613986968994,0.0,112.5107650756836,97.0,51319.65234375,0.0,1771.9873046875,1.0,280.0755310058594,283.2879333496094,295.8001708984375,299.1535949707031,293.1499938964844,293.1499938964844,280.04998779296875,37241.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880746603012085,1.0,0.0,0.0,3.821689128875733,3.821715116500856,9.745497209223686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.43505859375,0.0,1742.4293212890625,1895.4371337890625,0.0,3223.5771484375,0.9431729316711426,1.0,0.0,3.0,1.0,0.0
18179640,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8922953605651855,0.3657659590244293,0.3299495279788971,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.909641683101654,0.3869055211544037,0.3671733438968658,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9298141002655028,0.4093377292156219,0.2871412932872772,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8525859117507935,0.3188624083995819,0.3033874630928039,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7660256624221802,0.2289537042379379,1.0385160446166992,284.88897705078125,284.95001220703125,298.5585327148437,292.76531982421875,297.80181884765625,297.3226013183594,284.89111328125,1.0,0.5146217942237854,0.5267036557197571,0.5267036557197571,1.0,1.0,-2.7926502227783203,1.08232581615448,1.7103244066238403,0.333631157875061,0.8993163108825684,0.8993163108825684,0.0,108.88426971435548,85.0,51230.453125,0.0,1757.0538330078125,1.0,280.0567321777344,283.3009033203125,295.797119140625,299.12359619140625,293.1499938964844,293.1499938964844,279.75,38322.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824477791786194,1.0,0.0,0.0,3.771750211715698,3.771775722503662,9.492467825111816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.9384765625,0.0,1690.8472900390625,1895.4371337890625,0.0,3239.515869140625,0.9340692162513732,1.0,0.0,3.0,1.0,0.0
18179700,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.9062922596931458,0.3665562272071838,0.3305164575576782,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9257064461708068,0.3880244195461273,0.3680698275566101,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9453386664390564,0.4093948006629944,0.2870723009109497,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8652421832084656,0.3195155262947082,0.3038434088230133,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.7772233486175537,0.2290696501731872,1.0382438898086548,284.8006286621094,284.95001220703125,298.5899658203125,292.77606201171875,297.8108215332031,297.3181457519531,284.8030090332031,1.0,0.511430561542511,0.5260384678840637,0.5260384678840637,1.0,1.0,-2.7945477962493896,1.0820691585540771,1.712478518486023,0.3328284323215484,0.8058132529258728,0.8058132529258728,0.0,103.6788101196289,85.0,51682.0625,0.0,1735.139404296875,1.0,279.7987976074219,283.19921875,295.8284912109375,299.26007080078125,293.1499938964844,293.1499938964844,279.75,43648.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888643980026245,1.0,0.0,0.0,3.627634525299072,3.627659559249878,8.780926350482332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.41015625,0.0,1565.30712890625,1895.4371337890625,0.0,3299.5859375,0.902932345867157,1.0,0.0,3.0,1.0,0.0
18179760,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9236180782318116,0.3675402998924255,0.3310455679893493,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.944046676158905,0.3892672955989837,0.3689204156398773,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9619333148002625,0.4096100032329559,0.2869676351547241,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8798982501029968,0.3202596306800842,0.3042494654655456,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7900897860527039,0.229241281747818,1.0377405881881714,284.8781433105469,284.95001220703125,298.62158203125,292.7864685058594,297.8210144042969,297.3154602050781,284.8817749023437,1.0,0.5080869793891907,0.5253756642341614,0.5253756642341614,1.0,1.0,-2.795961141586304,1.0816059112548828,1.7143551111221311,0.331923633813858,0.8209360837936401,0.8209360837936401,0.0,98.34378814697266,73.0,51336.921875,0.0,1711.849853515625,1.0,279.7582397460937,283.2738647460937,295.8026733398437,299.1529235839844,293.1499938964844,293.1499938964844,280.04998779296875,42027.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888113498687744,1.0,0.0,0.0,3.486729621887207,3.486753225326538,8.112035629892489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.017578125,0.0,1402.0770263671875,1895.4371337890625,0.0,3299.089599609375,0.8749851584434509,1.0,0.0,3.0,1.0,0.0
18179820,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9712940454483032,0.3707543909549713,0.3331961929798126,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.987926721572876,0.3927355408668518,0.3714641630649566,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.4111720323562622,0.2871313691139221,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.923520803451538,0.3225367069244385,0.3057242631912231,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8253788948059082,0.2302155196666717,1.039063572883606,285.00799560546875,284.95001220703125,298.6853942871094,292.80615234375,297.8495788574219,297.3230895996094,285.007568359375,1.0,0.5014727115631104,0.5240500569343567,0.5240500569343567,1.0,1.0,-2.805093288421631,1.0833678245544434,1.7217254638671875,0.331174373626709,0.9261073470115662,0.9261073470115662,0.0,86.47711944580078,91.0,50876.8046875,0.0,1668.9210205078125,1.0,280.04119873046875,283.408447265625,295.76617431640625,299.0041809082031,293.1499938964844,293.1499938964844,279.75,33505.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762497305870056,1.0,0.0,0.0,3.611638784408569,3.611661911010742,8.703659659659024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.25146484375,0.0,1472.4390869140625,1895.4371337890625,0.0,3181.42529296875,0.8950157761573792,1.0,0.0,3.0,1.0,0.0
18179880,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9712940454483032,0.3707543909549713,0.3331961929798126,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.987926721572876,0.3927355408668518,0.3714641630649566,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.4111720323562622,0.2871313691139221,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.923520803451538,0.3225367069244385,0.3057242631912231,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8253788948059082,0.2302155196666717,1.039063572883606,285.00799560546875,284.95001220703125,298.6853942871094,292.80615234375,297.8495788574219,297.3230895996094,285.007568359375,1.0,0.5014727115631104,0.5240500569343567,0.5240500569343567,1.0,1.0,-2.805093288421631,1.0833678245544434,1.7217254638671875,0.331174373626709,0.9261073470115662,0.9261073470115662,0.0,86.47711944580078,91.0,50876.8046875,0.0,1668.9210205078125,1.0,280.04119873046875,283.408447265625,295.76617431640625,299.0041809082031,293.1499938964844,293.1499938964844,279.75,33505.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762497305870056,1.0,0.0,0.0,3.611638784408569,3.611661911010742,8.703659659659024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.25146484375,0.0,1472.4390869140625,1895.4371337890625,0.0,3181.42529296875,0.8950157761573792,1.0,0.0,3.0,1.0,0.0
18179940,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9742224216461182,0.3728815019130707,0.3353624939918518,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9907293319702148,0.3955247700214386,0.3742799758911133,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4126132428646087,0.2869500815868377,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9266443252563475,0.3242002427577972,0.3074661195278168,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8269250988960266,0.2307856082916259,1.0422219038009644,284.9131774902344,284.95001220703125,298.75,292.8241882324219,297.8720092773437,297.3204040527344,284.9161071777344,1.0,0.503952145576477,0.522724449634552,0.522724449634552,1.0,1.0,-2.8167989253997803,1.086217164993286,1.730581760406494,0.3307235240936279,0.8428797125816345,0.8428797125816345,0.0,86.61119079589844,109.0,51598.82421875,0.0,1687.08740234375,1.0,279.758056640625,283.2958374023437,295.844482421875,299.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,38913.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844558596611023,1.0,0.0,0.0,3.483955144882202,3.483978033065796,8.099131036942708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.4072265625,0.0,1376.9703369140625,1895.4371337890625,0.0,3258.32373046875,0.8712616562843323,1.0,0.0,3.0,1.0,0.0
18180000,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9742224216461182,0.3728815019130707,0.3353624939918518,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9907293319702148,0.3955247700214386,0.3742799758911133,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4126132428646087,0.2869500815868377,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9266443252563475,0.3242002427577972,0.3074661195278168,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8269250988960266,0.2307856082916259,1.0422219038009644,284.9131774902344,284.95001220703125,298.75,292.8241882324219,297.8720092773437,297.3204040527344,284.9161071777344,1.0,0.503952145576477,0.522724449634552,0.522724449634552,1.0,1.0,-2.8167989253997803,1.086217164993286,1.730581760406494,0.3307235240936279,0.8428797125816345,0.8428797125816345,0.0,86.61119079589844,109.0,51598.82421875,0.0,1687.08740234375,1.0,279.758056640625,283.2958374023437,295.844482421875,299.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,38913.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844558596611023,1.0,0.0,0.0,3.483955144882202,3.483978033065796,8.099131036942708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.4072265625,0.0,1376.9703369140625,1895.4371337890625,0.0,3258.32373046875,0.8712616562843323,1.0,0.0,3.0,1.0,0.0
18180060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9517503380775452,0.3758047521114349,0.3380217254161834,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9712653160095216,0.3988972306251526,0.3775419592857361,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9824093580245972,0.4135113656520843,0.2894348502159118,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9027941226959229,0.3262930810451507,0.309564858675003,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8082292079925537,0.2316364794969558,1.0468231439590454,285.0278625488281,284.95001220703125,298.815673828125,292.8408203125,297.8990783691406,297.32440185546875,285.0269470214844,1.0,0.5115540623664856,0.5213605761528015,0.5213605761528015,1.0,1.0,-2.83549427986145,1.0919392108917236,1.7435550689697266,0.33153036236763,0.9555580019950868,0.9555580019950868,0.0,93.89002990722656,127.0,51402.27734375,0.0,1750.252685546875,1.0,280.04132080078125,283.412109375,295.8178405761719,299.0851135253906,293.1499938964844,293.1499938964844,279.75,32301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758880496025085,1.0,0.0,0.0,3.646336078643799,3.646359205245972,8.871696195456025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.2783203125,0.0,1501.45263671875,1895.4371337890625,0.0,3178.033935546875,0.9018869400024414,1.0,0.0,3.0,1.0,0.0
18180120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9517503380775452,0.3758047521114349,0.3380217254161834,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9712653160095216,0.3988972306251526,0.3775419592857361,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9824093580245972,0.4135113656520843,0.2894348502159118,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9027941226959229,0.3262930810451507,0.309564858675003,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8082292079925537,0.2316364794969558,1.0468231439590454,285.0278625488281,284.95001220703125,298.815673828125,292.8408203125,297.8990783691406,297.32440185546875,285.0269470214844,1.0,0.5115540623664856,0.5213605761528015,0.5213605761528015,1.0,1.0,-2.83549427986145,1.0919392108917236,1.7435550689697266,0.33153036236763,0.9555580019950868,0.9555580019950868,0.0,93.89002990722656,127.0,51402.27734375,0.0,1750.252685546875,1.0,280.04132080078125,283.412109375,295.8178405761719,299.0851135253906,293.1499938964844,293.1499938964844,279.75,32301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758880496025085,1.0,0.0,0.0,3.646336078643799,3.646359205245972,8.871696195456025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.2783203125,0.0,1501.45263671875,1895.4371337890625,0.0,3178.033935546875,0.9018869400024414,1.0,0.0,3.0,1.0,0.0
18180180,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.913366675376892,0.3774735331535339,0.3402827084064483,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9349457621574402,0.4014106392860412,0.3806307017803192,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9461253881454468,0.4136137664318084,0.2900278270244598,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8701589703559875,0.3276342749595642,0.3115266859531402,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7783687710762024,0.2319080680608749,1.0511537790298462,284.9058532714844,284.95001220703125,298.88262939453125,292.8564453125,297.9195556640625,297.3173217773437,284.9084167480469,1.0,0.5217587947845459,0.5199967622756958,0.5199967622756958,1.0,1.0,-2.8496651649475098,1.095682978630066,1.7539821863174438,0.3315930366516113,0.859521210193634,0.859521210193634,0.0,106.42972564697266,145.0,52348.59375,0.0,1833.37841796875,1.0,279.7575378417969,283.27069091796875,295.8910217285156,299.2889099121094,293.1499938964844,293.1499938964844,280.04998779296875,38300.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870095610618591,1.0,0.0,0.0,3.55928111076355,3.559304714202881,8.45313593345054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.8955078125,0.0,1451.347412109375,1895.4371337890625,0.0,3282.23046875,0.8870628476142883,1.0,0.0,3.0,1.0,0.0
18180240,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.913366675376892,0.3774735331535339,0.3402827084064483,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9349457621574402,0.4014106392860412,0.3806307017803192,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9461253881454468,0.4136137664318084,0.2900278270244598,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8701589703559875,0.3276342749595642,0.3115266859531402,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7783687710762024,0.2319080680608749,1.0511537790298462,284.9058532714844,284.95001220703125,298.88262939453125,292.8564453125,297.9195556640625,297.3173217773437,284.9084167480469,1.0,0.5217587947845459,0.5199967622756958,0.5199967622756958,1.0,1.0,-2.8496651649475098,1.095682978630066,1.7539821863174438,0.3315930366516113,0.859521210193634,0.859521210193634,0.0,106.42972564697266,145.0,52348.59375,0.0,1833.37841796875,1.0,279.7575378417969,283.27069091796875,295.8910217285156,299.2889099121094,293.1499938964844,293.1499938964844,280.04998779296875,38300.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870095610618591,1.0,0.0,0.0,3.55928111076355,3.559304714202881,8.45313593345054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.8955078125,0.0,1451.347412109375,1895.4371337890625,0.0,3282.23046875,0.8870628476142883,1.0,0.0,3.0,1.0,0.0
18180300,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.896285891532898,0.3786675631999969,0.3413721024990082,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.916121542453766,0.4028975069522857,0.3821269869804382,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9261984825134276,0.4139987528324127,0.2903298437595367,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8549126386642456,0.3284692764282226,0.312448501586914,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7641977071762085,0.2321308404207229,1.0530136823654177,285.03179931640625,284.95001220703125,298.91656494140625,292.8638916015625,297.9320373535156,297.3170471191406,285.0360717773437,1.0,0.5274094939231873,0.5193148851394653,0.5193148851394653,1.0,1.0,-2.856473207473755,1.0974299907684326,1.7590430974960327,0.3315077424049377,0.9489210844039916,0.9489210844039916,0.0,113.70611572265624,145.0,51722.1875,0.0,1879.5447998046875,1.0,280.00018310546875,283.40740966796875,295.837890625,299.0945739746094,293.1499938964844,293.1499938964844,280.04998779296875,33516.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811873197555542,1.0,0.0,0.0,3.619630813598633,3.6196541786193848,8.742222235014196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.30517578125,0.0,1481.2183837890625,1895.4371337890625,0.0,3227.706787109375,0.8986243009567261,1.0,0.0,3.0,1.0,0.0
18180360,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8819926977157593,0.3800243139266968,0.3428322076797485,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9007858037948608,0.4045364558696747,0.3839165866374969,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9089563488960266,0.4145837426185608,0.2909096479415893,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8419821262359619,0.3294309973716736,0.3136078417301178,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7521212697029114,0.2324521839618683,1.0556755065917969,285.0283508300781,284.95001220703125,298.9507751464844,292.87109375,297.9457092285156,297.31884765625,285.0268249511719,1.0,0.5334272980690002,0.5185171961784363,0.5185171961784363,1.0,1.0,-2.8656647205352783,1.0999945402145386,1.7656701803207395,0.3316426575183868,0.9747293591499328,0.9747293591499328,0.0,121.14463806152344,163.0,52025.95703125,0.0,1930.5560302734373,1.0,280.0424499511719,283.3961181640625,295.85235595703125,299.16229248046875,293.1499938964844,293.1499938964844,279.75,32342.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793608546257019,1.0,0.0,0.0,3.710271120071411,3.710295200347901,9.185537805933564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.599609375,0.0,1573.443603515625,1895.4371337890625,0.0,3210.59033203125,0.9161861538887024,1.0,0.0,3.0,1.0,0.0
18180420,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8549032807350159,0.3814123570919037,0.3450022637844085,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8730228543281555,0.4068771600723266,0.3870061933994293,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.878986656665802,0.4146515130996704,0.2916462421417236,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8177259564399719,0.3305526971817016,0.3155227601528168,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7298662066459656,0.2324887216091156,1.0596942901611328,284.89813232421875,284.95001220703125,299.02008056640625,292.8848571777344,297.9657592773437,297.3102722167969,284.90087890625,1.0,0.5458258986473083,0.5169217586517334,0.5169217586517334,1.0,1.0,-2.880009174346924,1.1033275127410889,1.776681661605835,0.3313411474227905,0.8709352016448975,0.8709352016448975,0.0,137.79356384277344,181.0,52993.91015625,0.0,2035.5499267578125,1.0,279.7568359375,283.2470092773437,295.9202880859375,299.3602905273437,293.1499938964844,293.1499938964844,280.04998779296875,38399.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905629515647888,1.0,0.0,0.0,3.6263527870178223,3.626376867294312,8.774721891313675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.81298828125,0.0,1524.8548583984375,1895.4371337890625,0.0,3315.4716796875,0.9017992615699768,1.0,0.0,3.0,1.0,0.0
18180480,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8549032807350159,0.3814123570919037,0.3450022637844085,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8730228543281555,0.4068771600723266,0.3870061933994293,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.878986656665802,0.4146515130996704,0.2916462421417236,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8177259564399719,0.3305526971817016,0.3155227601528168,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7298662066459656,0.2324887216091156,1.0596942901611328,284.89813232421875,284.95001220703125,299.02008056640625,292.8848571777344,297.9657592773437,297.3102722167969,284.90087890625,1.0,0.5458258986473083,0.5169217586517334,0.5169217586517334,1.0,1.0,-2.880009174346924,1.1033275127410889,1.776681661605835,0.3313411474227905,0.8709352016448975,0.8709352016448975,0.0,137.79356384277344,181.0,52993.91015625,0.0,2035.5499267578125,1.0,279.7568359375,283.2470092773437,295.9202880859375,299.3602905273437,293.1499938964844,293.1499938964844,280.04998779296875,38399.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905629515647888,1.0,0.0,0.0,3.6263527870178223,3.626376867294312,8.774721891313675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.81298828125,0.0,1524.8548583984375,1895.4371337890625,0.0,3315.4716796875,0.9017992615699768,1.0,0.0,3.0,1.0,0.0
18180540,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8338267207145691,0.3837718963623047,0.3474413454532623,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8510550260543823,0.4099049568176269,0.3902700841426849,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8551529049873352,0.41556516289711,0.2925516963005066,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7964391112327576,0.3321967720985412,0.3175340890884399,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7111887335777283,0.2328563779592514,1.0637964010238647,285.0297546386719,284.95001220703125,299.09039306640625,292.89776611328125,297.9920349121094,297.31121826171875,285.0282897949219,1.0,0.5584865212440491,0.5153263807296753,0.5153263807296753,1.0,1.0,-2.895289897918701,1.10702645778656,1.7882634401321411,0.3310223221778869,0.9906998872756958,0.9906998872756958,0.0,154.9918975830078,184.0,52584.51171875,0.0,2145.8798828125,1.0,280.0431823730469,283.3821105957031,295.8780822753906,299.22442626953125,293.1499938964844,293.1499938964844,279.75,32559.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826766610145569,1.0,0.0,0.0,3.7665023803710938,3.766526937484741,9.466070878261236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9619140625,0.0,1640.1192626953125,1895.4371337890625,0.0,3241.65966796875,0.9289419054985046,1.0,0.0,3.0,1.0,0.0
18180600,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8338267207145691,0.3837718963623047,0.3474413454532623,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8510550260543823,0.4099049568176269,0.3902700841426849,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8551529049873352,0.41556516289711,0.2925516963005066,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7964391112327576,0.3321967720985412,0.3175340890884399,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7111887335777283,0.2328563779592514,1.0637964010238647,285.0297546386719,284.95001220703125,299.09039306640625,292.89776611328125,297.9920349121094,297.31121826171875,285.0282897949219,1.0,0.5584865212440491,0.5153263807296753,0.5153263807296753,1.0,1.0,-2.895289897918701,1.10702645778656,1.7882634401321411,0.3310223221778869,0.9906998872756958,0.9906998872756958,0.0,154.9918975830078,184.0,52584.51171875,0.0,2145.8798828125,1.0,280.0431823730469,283.3821105957031,295.8780822753906,299.22442626953125,293.1499938964844,293.1499938964844,279.75,32559.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826766610145569,1.0,0.0,0.0,3.7665023803710938,3.766526937484741,9.466070878261236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9619140625,0.0,1640.1192626953125,1895.4371337890625,0.0,3241.65966796875,0.9289419054985046,1.0,0.0,3.0,1.0,0.0
18180660,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.822058916091919,0.3849910497665405,0.3492860496044159,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8392742276191711,0.412173718214035,0.3931054472923279,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8417905569076538,0.4155763983726501,0.2931157350540161,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7839938402175903,0.3332005739212036,0.3191478550434112,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6991586089134216,0.2327637076377868,1.0663087368011477,284.8926086425781,284.95001220703125,299.16168212890625,292.9098815917969,298.0123596191406,297.302490234375,284.895263671875,1.0,0.5667206048965454,0.5137174129486084,0.5137174129486084,1.0,1.0,-2.906562328338623,1.1089372634887695,1.7976250648498535,0.3302004337310791,0.8813874125480652,0.8813874125480652,0.0,166.78021240234375,172.0,53544.38671875,0.0,2223.532470703125,1.0,279.75640869140625,283.2263488769531,295.9441223144531,299.4198608398437,293.1499938964844,293.1499938964844,280.04998779296875,38445.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936298489570618,1.0,0.0,0.0,3.685220241546631,3.6852450370788574,9.061919286068588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.93701171875,0.0,1591.1827392578125,1895.4371337890625,0.0,3344.13671875,0.9148415327072144,1.0,0.0,3.0,1.0,0.0
18180720,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.822058916091919,0.3849910497665405,0.3492860496044159,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8392742276191711,0.412173718214035,0.3931054472923279,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8417905569076538,0.4155763983726501,0.2931157350540161,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7839938402175903,0.3332005739212036,0.3191478550434112,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6991586089134216,0.2327637076377868,1.0663087368011477,284.8926086425781,284.95001220703125,299.16168212890625,292.9098815917969,298.0123596191406,297.302490234375,284.895263671875,1.0,0.5667206048965454,0.5137174129486084,0.5137174129486084,1.0,1.0,-2.906562328338623,1.1089372634887695,1.7976250648498535,0.3302004337310791,0.8813874125480652,0.8813874125480652,0.0,166.78021240234375,172.0,53544.38671875,0.0,2223.532470703125,1.0,279.75640869140625,283.2263488769531,295.9441223144531,299.4198608398437,293.1499938964844,293.1499938964844,280.04998779296875,38445.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936298489570618,1.0,0.0,0.0,3.685220241546631,3.6852450370788574,9.061919286068588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.93701171875,0.0,1591.1827392578125,1895.4371337890625,0.0,3344.13671875,0.9148415327072144,1.0,0.0,3.0,1.0,0.0
18180780,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8210498690605164,0.3866106569766998,0.3504453897476196,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8385759592056274,0.4143202304840088,0.3949168622493744,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8400830626487732,0.4161917865276336,0.2933537364006042,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.782806396484375,0.3343203365802765,0.3200463056564331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6974648833274841,0.2329626679420471,1.066746950149536,285.0354919433594,284.95001220703125,299.21356201171875,292.9181213378906,298.0315246582031,297.30328369140625,285.0346374511719,1.0,0.5681670308113098,0.5125589966773987,0.5125589966773987,1.0,1.0,-2.9120209217071533,1.109176516532898,1.802844524383545,0.3290552198886871,0.9911870360374452,0.9911870360374452,0.0,168.68408203125,172.0,52858.14453125,0.0,2242.4609375,1.0,280.0299072265625,283.3767395019531,295.8872985839844,299.2364501953125,293.1499938964844,293.1499938964844,280.04998779296875,32964.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859119415283203,1.0,0.0,0.0,3.774625062942505,3.774649858474731,9.5069441385931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.671875,0.0,1652.8031005859375,1895.4371337890625,0.0,3271.95654296875,0.9317142367362976,1.0,0.0,3.0,1.0,0.0
18180840,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8221489191055298,0.387301504611969,0.3510568737983703,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8397970795631409,0.4152237772941589,0.3957421481609344,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8409410715103149,0.4165113568305969,0.2935587167739868,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7838555574417114,0.3348181843757629,0.3204880356788635,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6981983780860901,0.2330979257822036,1.0671967267990112,285.02752685546875,284.95001220703125,299.2338562011719,292.9212646484375,298.0395202636719,297.304443359375,285.02606201171875,1.0,0.5681825876235962,0.5121085047721863,0.5121085047721863,1.0,1.0,-2.9150655269622803,1.1096522808074951,1.8054132461547847,0.3287676870822906,1.0,1.0,0.0,168.18626403808594,160.0,52972.25,0.0,2245.2890625,1.0,280.04351806640625,283.36737060546875,295.8994445800781,299.27301025390625,293.1499938964844,293.1499938964844,279.75,32870.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885330319404602,1.0,0.0,0.0,3.811373233795166,3.811398267745972,9.692955700302264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.111328125,0.0,1695.776123046875,1895.4371337890625,0.0,3266.51171875,0.9392989873886108,1.0,0.0,3.0,1.0,0.0
18180900,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8248848915100098,0.388060450553894,0.3519385159015655,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8428602814674377,0.4165141880512237,0.3970767259597778,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8433394432067871,0.4166961312294006,0.2938056290149688,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7866145372390747,0.3354449272155761,0.3211632072925567,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7003254890441895,0.2331622838973999,1.0676437616348269,284.88299560546875,284.95001220703125,299.270263671875,292.9266967773437,298.0511169433594,297.3022766113281,284.8770751953125,1.0,0.5675473213195801,0.5113040208816528,0.5113040208816528,1.0,1.0,-2.919380187988281,1.1100146770477295,1.8093656301498413,0.3281278312206268,0.9078388214111328,0.9078388214111328,0.0,166.42025756835938,160.0,54045.51953125,0.0,2244.021484375,1.0,279.79449462890625,283.2000427246094,295.9664306640625,299.5068359375,293.1499938964844,293.1499938964844,279.75,36289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926029801368713,1.0,0.0,0.0,3.8049521446228014,3.804977655410767,9.660324167271028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.85888671875,0.0,1714.7457275390625,1895.4371337890625,0.0,3334.5419921875,0.9383437037467957,1.0,0.0,3.0,1.0,0.0
18180960,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8279626965522766,0.3885703682899475,0.3523400425910949,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8464284539222717,0.4176037609577179,0.3980430364608764,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8461865782737732,0.4166370332241058,0.2937301993370056,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7898521423339844,0.3358931243419647,0.3215272724628448,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7028701901435852,0.2330875992774963,1.0670089721679688,284.8871765136719,284.95001220703125,299.30682373046875,292.9319763183594,298.0611572265625,297.2974548339844,284.8896789550781,1.0,0.5661249160766602,0.5105536580085754,0.5105536580085754,1.0,1.0,-2.92061185836792,1.1091620922088623,1.811449646949768,0.327070027589798,0.8865973949432373,0.8865973949432373,0.0,163.96343994140625,148.0,53849.33984375,0.0,2233.934814453125,1.0,279.7566223144531,283.2099304199219,295.9626159667969,299.4595031738281,293.1499938964844,293.1499938964844,280.04998779296875,38614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895536482334137,1.0,0.0,0.0,3.723951816558838,3.723977088928223,9.253401458408916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.2099609375,0.0,1636.9659423828125,1895.4371337890625,0.0,3361.943115234375,0.9236027002334596,1.0,0.0,3.0,1.0,0.0
18181020,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8386093378067017,0.390972763299942,0.3538418412208557,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8582338094711304,0.420818030834198,0.4004609584808349,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8565449118614197,0.4177234470844269,0.2940059602260589,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8007891178131104,0.3376306891441345,0.3226090967655182,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7118589282035828,0.2335575670003891,1.0667438507080078,285.0268859863281,284.95001220703125,299.3805236816406,292.9421081542969,298.0898742675781,297.3013000488281,285.02569580078125,1.0,0.5620243549346924,0.5090529918670654,0.5090529918670654,1.0,1.0,-2.9266273975372314,1.108961820602417,1.8176655769348145,0.3253709971904754,1.0,1.0,0.0,156.0885467529297,136.0,53182.64453125,0.0,2205.131103515625,1.0,280.0437316894531,283.35723876953125,295.9173583984375,299.3053894042969,293.1499938964844,293.1499938964844,279.75,33188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866516947746277,1.0,0.0,0.0,3.8378560543060303,3.837881565093994,9.828124802879756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.01171875,0.0,1730.26220703125,1895.4371337890625,0.0,3278.880859375,0.9454587697982788,1.0,0.0,3.0,1.0,0.0
18181080,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8386093378067017,0.390972763299942,0.3538418412208557,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8582338094711304,0.420818030834198,0.4004609584808349,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8565449118614197,0.4177234470844269,0.2940059602260589,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8007891178131104,0.3376306891441345,0.3226090967655182,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7118589282035828,0.2335575670003891,1.0667438507080078,285.0268859863281,284.95001220703125,299.3805236816406,292.9421081542969,298.0898742675781,297.3013000488281,285.02569580078125,1.0,0.5620243549346924,0.5090529918670654,0.5090529918670654,1.0,1.0,-2.9266273975372314,1.108961820602417,1.8176655769348145,0.3253709971904754,1.0,1.0,0.0,156.0885467529297,136.0,53182.64453125,0.0,2205.131103515625,1.0,280.0437316894531,283.35723876953125,295.9173583984375,299.3053894042969,293.1499938964844,293.1499938964844,279.75,33188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866516947746277,1.0,0.0,0.0,3.8378560543060303,3.837881565093994,9.828124802879756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.01171875,0.0,1730.26220703125,1895.4371337890625,0.0,3278.880859375,0.9454587697982788,1.0,0.0,3.0,1.0,0.0
