time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8522030711174011,0.3922939598560333,0.3549904227256775,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8734573721885681,0.4233415424823761,0.402701735496521,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8701725006103516,0.4179791212081909,0.2941237986087799,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8143125176429749,0.3388099074363708,0.3235504329204559,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7226366996765137,0.2336746603250503,1.0661882162094116,284.88751220703125,284.95001220703125,299.454833984375,292.9516906738281,298.11260986328125,297.295654296875,284.8896789550781,1.0,0.5568091869354248,0.5075522661209106,0.5075522661209106,1.0,1.0,-2.931314706802368,1.1081585884094238,1.8231562376022337,0.3236040472984314,0.892005980014801,0.892005980014801,0.0,146.7028045654297,124.0,54060.9921875,0.0,2166.34619140625,1.0,279.7568664550781,283.2000427246094,295.9798583984375,299.48980712890625,293.1499938964844,293.1499938964844,280.04998779296875,38618.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896427571773529,1.0,0.0,0.0,3.749992609024048,3.750018119812012,9.383267638440884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.7177734375,0.0,1667.412109375,1895.4371337890625,0.0,3370.261474609375,0.9294300675392152,1.0,0.0,3.0,1.0,0.0
18181200,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8522030711174011,0.3922939598560333,0.3549904227256775,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8734573721885681,0.4233415424823761,0.402701735496521,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8701725006103516,0.4179791212081909,0.2941237986087799,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8143125176429749,0.3388099074363708,0.3235504329204559,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7226366996765137,0.2336746603250503,1.0661882162094116,284.88751220703125,284.95001220703125,299.454833984375,292.9516906738281,298.11260986328125,297.295654296875,284.8896789550781,1.0,0.5568091869354248,0.5075522661209106,0.5075522661209106,1.0,1.0,-2.931314706802368,1.1081585884094238,1.8231562376022337,0.3236040472984314,0.892005980014801,0.892005980014801,0.0,146.7028045654297,124.0,54060.9921875,0.0,2166.34619140625,1.0,279.7568664550781,283.2000427246094,295.9798583984375,299.48980712890625,293.1499938964844,293.1499938964844,280.04998779296875,38618.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896427571773529,1.0,0.0,0.0,3.749992609024048,3.750018119812012,9.383267638440884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.7177734375,0.0,1667.412109375,1895.4371337890625,0.0,3370.261474609375,0.9294300675392152,1.0,0.0,3.0,1.0,0.0
18181260,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8705418109893799,0.3947263956069946,0.3564141690731048,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8934930562973022,0.4266861975193023,0.4051293730735779,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8885124325752258,0.4191698431968689,0.294391006231308,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8307241201400757,0.3406320512294769,0.3246008455753326,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7362012267112732,0.2342458665370941,1.0658594369888306,285.0301513671875,284.95001220703125,299.5297241210937,292.9608154296875,298.1422424316406,297.3005065917969,285.0294189453125,1.0,0.5509119033813477,0.5061663389205933,0.5061663389205933,1.0,1.0,-2.9371232986450195,1.1080214977264404,1.8291016817092896,0.3220359981060028,1.0,1.0,0.0,135.9065704345703,112.0,53347.3828125,0.0,2122.29541015625,1.0,280.0437316894531,283.3515319824219,295.9351501464844,299.33416748046875,293.1499938964844,293.1499938964844,279.75,33466.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873805999755859,1.0,0.0,0.0,3.85549521446228,3.855520725250244,9.91867409538827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2470703125,0.0,1754.01513671875,1895.4371337890625,0.0,3285.70263671875,0.9495925307273864,1.0,0.0,3.0,1.0,0.0
18181320,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8705418109893799,0.3947263956069946,0.3564141690731048,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8934930562973022,0.4266861975193023,0.4051293730735779,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8885124325752258,0.4191698431968689,0.294391006231308,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8307241201400757,0.3406320512294769,0.3246008455753326,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7362012267112732,0.2342458665370941,1.0658594369888306,285.0301513671875,284.95001220703125,299.5297241210937,292.9608154296875,298.1422424316406,297.3005065917969,285.0294189453125,1.0,0.5509119033813477,0.5061663389205933,0.5061663389205933,1.0,1.0,-2.9371232986450195,1.1080214977264404,1.8291016817092896,0.3220359981060028,1.0,1.0,0.0,135.9065704345703,112.0,53347.3828125,0.0,2122.29541015625,1.0,280.0437316894531,283.3515319824219,295.9351501464844,299.33416748046875,293.1499938964844,293.1499938964844,279.75,33466.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873805999755859,1.0,0.0,0.0,3.85549521446228,3.855520725250244,9.91867409538827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2470703125,0.0,1754.01513671875,1895.4371337890625,0.0,3285.70263671875,0.9495925307273864,1.0,0.0,3.0,1.0,0.0
18181380,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8925186395645142,0.3960427939891815,0.3575111627578735,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9180965423583984,0.4293113648891449,0.4074123799800873,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9106650948524476,0.4195080399513244,0.2945260405540466,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8501072525978088,0.3418721258640289,0.3255442082881927,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7525798082351685,0.2344417572021484,1.065386414527893,284.888671875,284.95001220703125,299.6050720214844,292.9695739746094,298.16558837890625,297.29541015625,284.8907470703125,1.0,0.5446738004684448,0.5047804117202759,0.5047804117202759,1.0,1.0,-2.9419217109680176,1.1074274778366089,1.8344941139221191,0.3204588592052459,0.8981755375862122,0.8981755375862122,0.0,124.88316345214844,100.0,54264.77734375,0.0,2075.199951171875,1.0,279.7566833496094,283.1911926269531,295.9974670410156,299.5198974609375,293.1499938964844,293.1499938964844,280.04998779296875,38499.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970625400543213,1.0,0.0,0.0,3.7737438678741455,3.773769378662109,9.502505236014258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8349609375,0.0,1694.5823974609375,1895.4371337890625,0.0,3376.1875,0.9346592426300048,1.0,0.0,3.0,1.0,0.0
18181440,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8925186395645142,0.3960427939891815,0.3575111627578735,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9180965423583984,0.4293113648891449,0.4074123799800873,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9106650948524476,0.4195080399513244,0.2945260405540466,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8501072525978088,0.3418721258640289,0.3255442082881927,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7525798082351685,0.2344417572021484,1.065386414527893,284.888671875,284.95001220703125,299.6050720214844,292.9695739746094,298.16558837890625,297.29541015625,284.8907470703125,1.0,0.5446738004684448,0.5047804117202759,0.5047804117202759,1.0,1.0,-2.9419217109680176,1.1074274778366089,1.8344941139221191,0.3204588592052459,0.8981755375862122,0.8981755375862122,0.0,124.88316345214844,100.0,54264.77734375,0.0,2075.199951171875,1.0,279.7566833496094,283.1911926269531,295.9974670410156,299.5198974609375,293.1499938964844,293.1499938964844,280.04998779296875,38499.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970625400543213,1.0,0.0,0.0,3.7737438678741455,3.773769378662109,9.502505236014258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8349609375,0.0,1694.5823974609375,1895.4371337890625,0.0,3376.1875,0.9346592426300048,1.0,0.0,3.0,1.0,0.0
18181500,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9052161574363708,0.3971132040023803,0.3579704463481903,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9333112239837646,0.4309076070785522,0.4084701538085937,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9245999455451964,0.4199948906898498,0.2945146560668945,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8615294098854065,0.3427022099494934,0.3259288072586059,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7622678875923157,0.2346720397472381,1.0647858381271362,285.0265197753906,284.95001220703125,299.6429138183594,292.97381591796875,298.1795959472656,297.2964782714844,285.03143310546875,1.0,0.5413820743560791,0.5040874481201172,0.5040874481201172,1.0,1.0,-2.943466186523437,1.106774091720581,1.8366920948028564,0.3194403052330017,0.9916165471076964,0.9916165471076964,0.0,119.26187896728516,100.0,53387.84765625,0.0,2049.60791015625,1.0,280.0049743652344,283.34442138671875,295.9411926269531,299.3074035644531,293.1499938964844,293.1499938964844,280.04998779296875,34410.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905743956565857,1.0,0.0,0.0,3.8105297088623047,3.810555219650269,9.688666295915027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.25927734375,0.0,1706.7891845703125,1895.4371337890625,0.0,3315.5791015625,0.9419428706169128,1.0,0.0,3.0,1.0,0.0
18181560,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.922406792640686,0.3984416127204895,0.3588694036006927,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9515222907066344,0.4327359199523926,0.4098782837390899,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.942134976387024,0.4207490086555481,0.2948026657104492,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8759612441062927,0.3437296748161316,0.3265934288501739,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7745940685272217,0.2350613921880722,1.0651243925094604,285.0349426269531,284.95001220703125,299.6808166503906,292.9779968261719,298.1954345703125,297.30047607421875,285.0346984863281,1.0,0.5381739735603333,0.5033945441246033,0.5033945441246033,1.0,1.0,-2.9477875232696533,1.1072735786437988,1.8405139446258545,0.31886026263237,1.0,1.0,0.0,113.18081665039062,88.0,53505.7109375,0.0,2026.338623046875,1.0,280.04351806640625,283.34722900390625,295.9524841308594,299.36199951171875,293.1499938964844,293.1499938964844,279.75,33756.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880619406700134,1.0,0.0,0.0,3.870961904525757,3.8709876537323,9.998412906497831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3896484375,0.0,1775.3690185546875,1895.4371337890625,0.0,3292.07861328125,0.9532911777496338,1.0,0.0,3.0,1.0,0.0
18181620,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9603047966957092,0.3997183442115783,0.3599196672439575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.986021876335144,0.4354318976402282,0.4122139811515808,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9769113659858704,0.4211395680904388,0.2949623465538025,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.908836305141449,0.3449998497962951,0.3275494873523712,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8025517463684082,0.2352991104125976,1.06475830078125,284.8909912109375,284.95001220703125,299.75689697265625,292.9861755371094,298.2189025878906,297.2955322265625,284.8928527832031,1.0,0.5315805077552795,0.5020087361335754,0.5020087361335754,1.0,1.0,-2.9527666568756104,1.1067097187042236,1.8460570573806765,0.3172600567340851,0.9052354097366332,0.9052354097366332,0.0,101.64122009277344,106.0,54469.98828125,0.0,1976.6083984375,1.0,279.75665283203125,283.1832580566406,296.0140075683594,299.5488586425781,293.1499938964844,293.1499938964844,279.45001220703125,38328.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89768385887146,1.0,0.0,0.0,3.797199249267578,3.7972252368927,9.62099647949799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.201171875,0.0,1721.3123779296875,1895.4371337890625,0.0,3381.984619140625,0.9398455023765564,1.0,0.0,3.0,1.0,0.0
18181680,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9603047966957092,0.3997183442115783,0.3599196672439575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.986021876335144,0.4354318976402282,0.4122139811515808,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9769113659858704,0.4211395680904388,0.2949623465538025,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.908836305141449,0.3449998497962951,0.3275494873523712,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8025517463684082,0.2352991104125976,1.06475830078125,284.8909912109375,284.95001220703125,299.75689697265625,292.9861755371094,298.2189025878906,297.2955322265625,284.8928527832031,1.0,0.5315805077552795,0.5020087361335754,0.5020087361335754,1.0,1.0,-2.9527666568756104,1.1067097187042236,1.8460570573806765,0.3172600567340851,0.9052354097366332,0.9052354097366332,0.0,101.64122009277344,106.0,54469.98828125,0.0,1976.6083984375,1.0,279.75665283203125,283.1832580566406,296.0140075683594,299.5488586425781,293.1499938964844,293.1499938964844,279.45001220703125,38328.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89768385887146,1.0,0.0,0.0,3.797199249267578,3.7972252368927,9.62099647949799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.201171875,0.0,1721.3123779296875,1895.4371337890625,0.0,3381.984619140625,0.9398455023765564,1.0,0.0,3.0,1.0,0.0
18181740,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9584327936172484,0.4007752537727356,0.3608150482177734,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9853402972221376,0.4379116296768188,0.4145229160785675,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9745479226112366,0.4212647676467895,0.2950309216976166,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.907158374786377,0.346030592918396,0.3285246789455414,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8003810048103333,0.2353022694587707,1.0649151802062988,284.88116455078125,284.95001220703125,299.8331604003906,292.9942321777344,298.2412109375,297.2887268066406,284.8835144042969,1.0,0.5336706042289734,0.5006229281425476,0.5006229281425476,1.0,1.0,-2.9580535888671875,1.106266736984253,1.851786971092224,0.3155280649662018,0.829484224319458,0.829484224319458,0.0,102.65258026123048,124.0,54594.17578125,0.0,1990.547607421875,1.0,279.4582214355469,283.1522827148437,296.00738525390625,299.56427001953125,293.1499938964844,293.1499938964844,279.75,41503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033187031745912,1.0,0.0,0.0,3.530031442642212,3.530055284500122,8.314773936035635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.94677734375,0.0,1443.5711669921875,1895.4371337890625,0.0,3434.499755859375,0.8838610053062439,1.0,0.0,3.0,1.0,0.0
18181800,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9584327936172484,0.4007752537727356,0.3608150482177734,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9853402972221376,0.4379116296768188,0.4145229160785675,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9745479226112366,0.4212647676467895,0.2950309216976166,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.907158374786377,0.346030592918396,0.3285246789455414,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8003810048103333,0.2353022694587707,1.0649151802062988,284.88116455078125,284.95001220703125,299.8331604003906,292.9942321777344,298.2412109375,297.2887268066406,284.8835144042969,1.0,0.5336706042289734,0.5006229281425476,0.5006229281425476,1.0,1.0,-2.9580535888671875,1.106266736984253,1.851786971092224,0.3155280649662018,0.829484224319458,0.829484224319458,0.0,102.65258026123048,124.0,54594.17578125,0.0,1990.547607421875,1.0,279.4582214355469,283.1522827148437,296.00738525390625,299.56427001953125,293.1499938964844,293.1499938964844,279.75,41503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033187031745912,1.0,0.0,0.0,3.530031442642212,3.530055284500122,8.314773936035635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.94677734375,0.0,1443.5711669921875,1895.4371337890625,0.0,3434.499755859375,0.8838610053062439,1.0,0.0,3.0,1.0,0.0
18181860,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.937972605228424,0.4031514525413513,0.3629824519157409,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9686089754104614,0.4414568245410919,0.4179207980632782,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9546905755996704,0.4226066172122955,0.2959897816181183,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8889756798744202,0.3479047417640686,0.330392986536026,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7837744951248169,0.2358883619308471,1.0682401657104492,285.0101318359375,284.95001220703125,299.9096069335937,293.002197265625,298.2719421386719,297.2950439453125,285.010009765625,1.0,0.5405758023262024,0.4992202520370483,0.4992202520370483,1.0,1.0,-2.9721264839172363,1.109419345855713,1.862707138061524,0.3150414526462555,0.9355456829071044,0.9355456829071044,0.0,110.21299743652344,142.0,54106.70703125,0.0,2052.530517578125,1.0,279.7414855957031,283.2876892089844,295.9658508300781,299.4078674316406,293.1499938964844,293.1499938964844,279.45001220703125,33556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916975259780884,1.0,0.0,0.0,3.64699959754944,3.6470232009887695,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.09765625,0.0,1511.56494140625,1895.4371337890625,0.0,3326.0791015625,0.9030721783638,1.0,0.0,3.0,1.0,0.0
18181920,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.937972605228424,0.4031514525413513,0.3629824519157409,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9686089754104614,0.4414568245410919,0.4179207980632782,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9546905755996704,0.4226066172122955,0.2959897816181183,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8889756798744202,0.3479047417640686,0.330392986536026,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7837744951248169,0.2358883619308471,1.0682401657104492,285.0101318359375,284.95001220703125,299.9096069335937,293.002197265625,298.2719421386719,297.2950439453125,285.010009765625,1.0,0.5405758023262024,0.4992202520370483,0.4992202520370483,1.0,1.0,-2.9721264839172363,1.109419345855713,1.862707138061524,0.3150414526462555,0.9355456829071044,0.9355456829071044,0.0,110.21299743652344,142.0,54106.70703125,0.0,2052.530517578125,1.0,279.7414855957031,283.2876892089844,295.9658508300781,299.4078674316406,293.1499938964844,293.1499938964844,279.45001220703125,33556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916975259780884,1.0,0.0,0.0,3.64699959754944,3.6470232009887695,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.09765625,0.0,1511.56494140625,1895.4371337890625,0.0,3326.0791015625,0.9030721783638,1.0,0.0,3.0,1.0,0.0
18181980,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9131800532341005,0.4040130376815796,0.3644540905952453,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9459437131881714,0.4436128735542297,0.4205794632434845,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9294098615646362,0.4229068458080292,0.2966955304145813,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8684431314468384,0.3488551676273346,0.3318768143653869,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7652888298034668,0.2359821200370788,1.071171760559082,284.8973083496094,284.95001220703125,299.9708251953125,293.0085754394531,298.2906188964844,297.2908630371094,284.901611328125,1.0,0.5481482744216919,0.4980981051921844,0.4980981051921844,1.0,1.0,-2.983253002166748,1.1118437051773071,1.871409296989441,0.3147444427013397,0.8484222292900085,0.8484222292900085,0.0,119.86907958984376,142.0,54896.66796875,0.0,2120.64697265625,1.0,279.4658508300781,283.1576843261719,296.03729248046875,299.6107482910156,293.1499938964844,293.1499938964844,279.45001220703125,39305.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997333645820618,1.0,0.0,0.0,3.549759864807129,3.54978346824646,8.407971563428873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.373046875,0.0,1448.5330810546875,1895.4371337890625,0.0,3401.0986328125,0.88530433177948,1.0,0.0,3.0,1.0,0.0
18182040,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9067298769950868,0.4042196571826935,0.3647045493125915,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9393197298049928,0.444137841463089,0.4211562871932983,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9223580360412598,0.4229631721973419,0.296795129776001,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8629636764526367,0.3490727841854095,0.3321745991706848,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.760377824306488,0.235981747508049,1.071657419204712,284.91314697265625,284.95001220703125,299.9861145019531,293.0101928710937,298.295166015625,297.2896728515625,284.91522216796875,1.0,0.5501824617385864,0.4978175461292267,0.4978175461292267,1.0,1.0,-2.9853084087371826,1.112147092819214,1.8731611967086792,0.3145362138748169,0.8530778288841248,0.8530778288841248,0.0,122.69711303710938,160.0,54910.30078125,0.0,2138.603271484375,1.0,279.45770263671875,283.1684875488281,296.0317077636719,299.59197998046875,293.1499938964844,293.1499938964844,279.75,38632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000225067138672,1.0,0.0,0.0,3.5353493690490723,3.535372734069824,8.339845294358383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8564453125,0.0,1428.394775390625,1895.4371337890625,0.0,3403.794189453125,0.8822346925735474,1.0,0.0,3.0,1.0,0.0
18182100,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8926010727882385,0.4051133990287781,0.3655326068401336,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9234541058540344,0.4457308948040008,0.4227481186389923,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.906353235244751,0.4234191477298736,0.2971660494804382,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8503292202949524,0.3498343229293823,0.333028644323349,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7490532994270325,0.2361248433589935,1.073179841041565,285.0325927734375,284.95001220703125,300.0243835449219,293.01422119140625,298.3088073730469,297.2902526855469,285.035400390625,1.0,0.5555213689804077,0.497116208076477,0.497116208076477,1.0,1.0,-2.991513729095459,1.113345503807068,1.8781682252883911,0.3141302466392517,0.9399275183677672,0.9399275183677672,0.0,129.98121643066406,160.0,54284.19140625,0.0,2186.56640625,1.0,279.6991271972656,283.29803466796875,295.9815673828125,299.3990783691406,293.1499938964844,293.1499938964844,279.75,33597.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938385248184204,1.0,0.0,0.0,3.598158121109009,3.5981812477111816,8.638807003080728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.556640625,0.0,1458.5294189453125,1895.4371337890625,0.0,3346.0859375,0.8937590718269348,1.0,0.0,3.0,1.0,0.0
18182160,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8801787495613098,0.4061185717582702,0.3667033016681671,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.909567892551422,0.4474403262138366,0.4246228635311126,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8932510018348694,0.4240101277828216,0.2977727353572845,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8393203616142273,0.3506935834884643,0.3341070115566253,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7391865253448486,0.2363442331552505,1.0754411220550537,285.0245361328125,284.95001220703125,300.0626220703125,293.0182800292969,298.3232421875,297.2923278808594,285.0229797363281,1.0,0.5612165331840515,0.4963193535804748,0.4963193535804748,1.0,1.0,-2.99991512298584,1.115264058113098,1.884650945663452,0.3138921558856964,0.9617812633514404,0.9617812633514404,0.0,137.45425415039062,178.0,54566.484375,0.0,2239.584716796875,1.0,279.74237060546875,283.2849426269531,295.99609375,299.466064453125,293.1499938964844,293.1499938964844,279.45001220703125,32529.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918749094009399,1.0,0.0,0.0,3.683924674987793,3.683948516845703,9.055548844116856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.046875,0.0,1545.02880859375,1895.4371337890625,0.0,3327.737548828125,0.910342812538147,1.0,0.0,3.0,1.0,0.0
18182220,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.855848491191864,0.4067470133304596,0.3682054579257965,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8845157027244568,0.4498556852340698,0.427794873714447,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8676546812057495,0.4240593910217285,0.2985013723373413,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.817883312702179,0.3515814840793609,0.3358089029788971,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7199474573135376,0.2361782044172287,1.0785614252090454,284.90478515625,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2839050292969,284.9070129394531,1.0,0.5729150176048279,0.494725614786148,0.494725614786148,1.0,1.0,-3.0122132301330566,1.1171693801879885,1.8950437307357788,0.3128023445606231,0.8653538227081299,0.8653538227081299,0.0,154.22808837890625,196.0,55464.60546875,0.0,2347.68994140625,1.0,279.4573059082031,283.14501953125,296.0571594238281,299.65447998046875,293.1499938964844,293.1499938964844,279.75,38325.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.592895746231079,3.5929195880889893,8.613556587988569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.43798828125,0.0,1487.689697265625,1895.4371337890625,0.0,3422.8447265625,0.8945291638374329,1.0,0.0,3.0,1.0,0.0
18182280,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.855848491191864,0.4067470133304596,0.3682054579257965,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8845157027244568,0.4498556852340698,0.427794873714447,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8676546812057495,0.4240593910217285,0.2985013723373413,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.817883312702179,0.3515814840793609,0.3358089029788971,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7199474573135376,0.2361782044172287,1.0785614252090454,284.90478515625,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2839050292969,284.9070129394531,1.0,0.5729150176048279,0.494725614786148,0.494725614786148,1.0,1.0,-3.0122132301330566,1.1171693801879885,1.8950437307357788,0.3128023445606231,0.8653538227081299,0.8653538227081299,0.0,154.22808837890625,196.0,55464.60546875,0.0,2347.68994140625,1.0,279.4573059082031,283.14501953125,296.0571594238281,299.65447998046875,293.1499938964844,293.1499938964844,279.75,38325.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.592895746231079,3.5929195880889893,8.613556587988569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.43798828125,0.0,1487.689697265625,1895.4371337890625,0.0,3422.8447265625,0.8945291638374329,1.0,0.0,3.0,1.0,0.0
18182340,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.836452841758728,0.4083627760410309,0.3699946403503418,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8642191290855408,0.4530007839202881,0.4311728477478027,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8469842672348022,0.4249172210693359,0.2993886470794678,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.798771321773529,0.3530067801475525,0.3376240730285644,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7022815346717834,0.2363370209932327,1.081794261932373,285.0231018066406,284.95001220703125,300.2152404785156,293.0351867675781,298.370361328125,297.2850952148437,285.02154541015625,1.0,0.5848566293716431,0.4931319057941437,0.4931319057941437,1.0,1.0,-3.0255496501922607,1.1194734573364258,1.906076192855835,0.3116598725318908,0.9759126901626588,0.9759126901626588,0.0,171.4646453857422,184.0,55042.14453125,0.0,2460.99072265625,1.0,279.742919921875,283.2691650390625,296.0155334472656,299.51739501953125,293.1499938964844,293.1499938964844,279.45001220703125,32645.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943427205085754,1.0,0.0,0.0,3.733161449432373,3.7331855297088623,9.299226348957744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.16796875,0.0,1601.999755859375,1895.4371337890625,0.0,3350.795654296875,0.9214423298835754,1.0,0.0,3.0,1.0,0.0
18182400,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.836452841758728,0.4083627760410309,0.3699946403503418,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8642191290855408,0.4530007839202881,0.4311728477478027,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8469842672348022,0.4249172210693359,0.2993886470794678,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.798771321773529,0.3530067801475525,0.3376240730285644,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7022815346717834,0.2363370209932327,1.081794261932373,285.0231018066406,284.95001220703125,300.2152404785156,293.0351867675781,298.370361328125,297.2850952148437,285.02154541015625,1.0,0.5848566293716431,0.4931319057941437,0.4931319057941437,1.0,1.0,-3.0255496501922607,1.1194734573364258,1.906076192855835,0.3116598725318908,0.9759126901626588,0.9759126901626588,0.0,171.4646453857422,184.0,55042.14453125,0.0,2460.99072265625,1.0,279.742919921875,283.2691650390625,296.0155334472656,299.51739501953125,293.1499938964844,293.1499938964844,279.45001220703125,32645.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943427205085754,1.0,0.0,0.0,3.733161449432373,3.7331855297088623,9.299226348957744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.16796875,0.0,1601.999755859375,1895.4371337890625,0.0,3350.795654296875,0.9214423298835754,1.0,0.0,3.0,1.0,0.0
18182460,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8316798806190491,0.408802330493927,0.3708921670913696,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8600329160690308,0.4553302824497223,0.4338075816631317,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8416985273361206,0.4248724579811096,0.299711525440216,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.794008731842041,0.3537768423557281,0.3387542366981506,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6972143650054932,0.2360486835241317,1.0821566581726074,284.8958740234375,284.95001220703125,300.29119873046875,293.044189453125,298.3900451660156,297.2764587402344,284.8982238769531,1.0,0.5880030989646912,0.4915190935134887,0.4915190935134887,1.0,1.0,-3.0319929122924805,1.11884605884552,1.9131468534469604,0.3096409142017364,0.8713405132293701,0.8713405132293701,0.0,176.71066284179688,172.0,55875.57421875,0.0,2500.135498046875,1.0,279.45672607421875,283.1236267089844,296.0743713378906,299.7001037597656,293.1499938964844,293.1499938964844,279.75,38595.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043979048728944,1.0,0.0,0.0,3.639556646347046,3.639580965042114,8.83873781276634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4462890625,0.0,1540.943359375,1895.4371337890625,0.0,3444.5439453125,0.9048840999603271,1.0,0.0,3.0,1.0,0.0
18182520,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8316798806190491,0.408802330493927,0.3708921670913696,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8600329160690308,0.4553302824497223,0.4338075816631317,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8416985273361206,0.4248724579811096,0.299711525440216,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.794008731842041,0.3537768423557281,0.3387542366981506,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6972143650054932,0.2360486835241317,1.0821566581726074,284.8958740234375,284.95001220703125,300.29119873046875,293.044189453125,298.3900451660156,297.2764587402344,284.8982238769531,1.0,0.5880030989646912,0.4915190935134887,0.4915190935134887,1.0,1.0,-3.0319929122924805,1.11884605884552,1.9131468534469604,0.3096409142017364,0.8713405132293701,0.8713405132293701,0.0,176.71066284179688,172.0,55875.57421875,0.0,2500.135498046875,1.0,279.45672607421875,283.1236267089844,296.0743713378906,299.7001037597656,293.1499938964844,293.1499938964844,279.75,38595.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043979048728944,1.0,0.0,0.0,3.639556646347046,3.639580965042114,8.83873781276634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4462890625,0.0,1540.943359375,1895.4371337890625,0.0,3444.5439453125,0.9048840999603271,1.0,0.0,3.0,1.0,0.0
18182580,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8356236219406128,0.4104140698909759,0.3718847334384918,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8653221130371094,0.458541065454483,0.4364221394062042,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8453316688537598,0.4257944226264953,0.3000327050685882,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7982463240623474,0.3552322387695312,0.3397747576236725,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7001902461051941,0.2362378537654876,1.0816208124160769,285.017822265625,284.95001220703125,300.3668518066406,293.0537109375,298.4165344238281,297.2790222167969,285.0162353515625,1.0,0.5868206024169922,0.4899063110351562,0.4899063110351562,1.0,1.0,-3.037290334701538,1.11773681640625,1.9195533990859983,0.307197242975235,0.9801819324493408,0.9801819324493408,0.0,173.8665313720703,160.0,55283.234375,0.0,2495.374267578125,1.0,279.7431945800781,283.254150390625,296.031005859375,299.5507507324219,293.1499938964844,293.1499938964844,279.45001220703125,32980.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960220217704773,1.0,0.0,0.0,3.7656774520874015,3.76570200920105,9.461925287723716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4375,0.0,1642.4083251953125,1895.4371337890625,0.0,3366.47607421875,0.9290093779563904,1.0,0.0,3.0,1.0,0.0
18182640,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8356236219406128,0.4104140698909759,0.3718847334384918,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8653221130371094,0.458541065454483,0.4364221394062042,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8453316688537598,0.4257944226264953,0.3000327050685882,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7982463240623474,0.3552322387695312,0.3397747576236725,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7001902461051941,0.2362378537654876,1.0816208124160769,285.017822265625,284.95001220703125,300.3668518066406,293.0537109375,298.4165344238281,297.2790222167969,285.0162353515625,1.0,0.5868206024169922,0.4899063110351562,0.4899063110351562,1.0,1.0,-3.037290334701538,1.11773681640625,1.9195533990859983,0.307197242975235,0.9801819324493408,0.9801819324493408,0.0,173.8665313720703,160.0,55283.234375,0.0,2495.374267578125,1.0,279.7431945800781,283.254150390625,296.031005859375,299.5507507324219,293.1499938964844,293.1499938964844,279.45001220703125,32980.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960220217704773,1.0,0.0,0.0,3.7656774520874015,3.76570200920105,9.461925287723716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4375,0.0,1642.4083251953125,1895.4371337890625,0.0,3366.47607421875,0.9290093779563904,1.0,0.0,3.0,1.0,0.0
18182700,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8395403623580933,0.4107867479324341,0.3723826706409454,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8701459765434265,0.4598701298236847,0.4377560317516327,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8491851687431335,0.4259546995162964,0.300224095582962,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8024008870124817,0.3557580411434173,0.3403087556362152,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7035247087478638,0.2362247556447982,1.081470251083374,284.8777770996094,284.95001220703125,300.4045104980469,293.0586853027344,298.42742919921875,297.27691650390625,284.8729248046875,1.0,0.5852966904640198,0.48909991979599,0.48909991979599,1.0,1.0,-3.040189027786255,1.1172648668289185,1.9229241609573364,0.3060841560363769,0.8874602913856506,0.8874602913856506,0.0,170.76461791992188,160.0,56300.07421875,0.0,2484.735107421875,1.0,279.4950256347656,283.0931396484375,296.0948791503906,299.7811889648437,293.1499938964844,293.1499938964844,279.45001220703125,36752.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027944207191468,1.0,0.0,0.0,3.7492709159851074,3.749295949935913,9.379656376040656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.30078125,0.0,1652.2244873046875,1895.4371337890625,0.0,3429.61865234375,0.926008939743042,1.0,0.0,3.0,1.0,0.0
18182760,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.843586802482605,0.4109362065792084,0.3724100291728973,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.875249981880188,0.4610207378864288,0.4387242794036865,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8532480597496033,0.4259072542190552,0.3001147210597992,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8067530989646912,0.3561274707317352,0.3405469357967376,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.707027792930603,0.2360939085483551,1.0803513526916504,284.8925476074219,284.95001220703125,300.4420471191406,293.0638122558594,298.4368896484375,297.2724304199219,284.8949890136719,1.0,0.5831958651542664,0.4883818030357361,0.4883818030357361,1.0,1.0,-3.040198564529419,1.1157772541046145,1.9244214296340945,0.3046907186508178,0.873549222946167,0.873549222946167,0.0,167.2884521484375,148.0,56046.84765625,0.0,2466.73095703125,1.0,279.4569702148437,283.1119689941406,296.0897521972656,299.72662353515625,293.1499938964844,293.1499938964844,279.75,38795.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052003026008606,1.0,0.0,0.0,3.6623010635375977,3.662325620651245,8.949553489401296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.7353515625,0.0,1567.886962890625,1895.4371337890625,0.0,3452.008544921875,0.910200536251068,1.0,0.0,3.0,1.0,0.0
18182820,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8561202883720398,0.4126172959804535,0.3732301890850067,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8900939226150513,0.4643945693969726,0.4412396848201751,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.865809977054596,0.4269832968711853,0.3003597855567932,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.818928062915802,0.3577159643173218,0.341441661119461,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7172303795814514,0.2364376485347747,1.0793157815933228,285.0180358886719,284.95001220703125,300.5167541503906,293.0746765136719,298.4640808105469,297.27667236328125,285.0165710449219,1.0,0.578203558921814,0.486945629119873,0.486945629119873,1.0,1.0,-3.0443248748779297,1.1145005226135254,1.9298242330551147,0.302352100610733,0.9838330149650574,0.9838330149650574,0.0,157.9812469482422,136.0,55415.1171875,0.0,2426.136474609375,1.0,279.74334716796875,283.2465515136719,296.04931640625,299.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,33113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962974548339844,1.0,0.0,0.0,3.7828445434570312,3.782869338989258,9.548392654323834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3076171875,0.0,1663.6644287109375,1895.4371337890625,0.0,3369.047119140625,0.932989537715912,1.0,0.0,3.0,1.0,0.0
18182880,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8561202883720398,0.4126172959804535,0.3732301890850067,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8900939226150513,0.4643945693969726,0.4412396848201751,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.865809977054596,0.4269832968711853,0.3003597855567932,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.818928062915802,0.3577159643173218,0.341441661119461,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7172303795814514,0.2364376485347747,1.0793157815933228,285.0180358886719,284.95001220703125,300.5167541503906,293.0746765136719,298.4640808105469,297.27667236328125,285.0165710449219,1.0,0.578203558921814,0.486945629119873,0.486945629119873,1.0,1.0,-3.0443248748779297,1.1145005226135254,1.9298242330551147,0.302352100610733,0.9838330149650574,0.9838330149650574,0.0,157.9812469482422,136.0,55415.1171875,0.0,2426.136474609375,1.0,279.74334716796875,283.2465515136719,296.04931640625,299.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,33113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962974548339844,1.0,0.0,0.0,3.7828445434570312,3.782869338989258,9.548392654323834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3076171875,0.0,1663.6644287109375,1895.4371337890625,0.0,3369.047119140625,0.932989537715912,1.0,0.0,3.0,1.0,0.0
18182940,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8713739514350891,0.4131504893302917,0.373650461435318,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9079331755638124,0.4669917523860931,0.4435261785984039,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8812256455421448,0.4272063374519348,0.3004251718521118,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8328838348388672,0.3587082028388977,0.3421764075756073,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7287280559539795,0.2364201843738556,1.0779889822006226,284.891845703125,284.95001220703125,300.5909118652344,293.0863342285156,298.48455810546875,297.2711181640625,284.89434814453125,1.0,0.5724621415138245,0.4855094254016876,0.4855094254016876,1.0,1.0,-3.0469539165496826,1.1125770807266235,1.934376835823059,0.2999288737773895,0.8766741752624512,0.8766741752624512,0.0,147.815673828125,124.0,56192.4921875,0.0,2378.192626953125,1.0,279.4564208984375,283.1033935546875,296.1112060546875,299.75640869140625,293.1499938964844,293.1499938964844,279.75,38864.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052489399909972,1.0,0.0,0.0,3.679805278778076,3.679830074310303,9.0353080395289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.51708984375,0.0,1588.1925048828125,1895.4371337890625,0.0,3452.460693359375,0.9140390753746032,1.0,0.0,3.0,1.0,0.0
