time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8713739514350891,0.4131504893302917,0.373650461435318,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9079331755638124,0.4669917523860931,0.4435261785984039,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8812256455421448,0.4272063374519348,0.3004251718521118,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8328838348388672,0.3587082028388977,0.3421764075756073,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7287280559539795,0.2364201843738556,1.0779889822006226,284.891845703125,284.95001220703125,300.5909118652344,293.0863342285156,298.48455810546875,297.2711181640625,284.89434814453125,1.0,0.5724621415138245,0.4855094254016876,0.4855094254016876,1.0,1.0,-3.0469539165496826,1.1125770807266235,1.934376835823059,0.2999288737773895,0.8766741752624512,0.8766741752624512,0.0,147.815673828125,124.0,56192.4921875,0.0,2378.192626953125,1.0,279.4564208984375,283.1033935546875,296.1112060546875,299.75640869140625,293.1499938964844,293.1499938964844,279.75,38864.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052489399909972,1.0,0.0,0.0,3.679805278778076,3.679830074310303,9.0353080395289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.51708984375,0.0,1588.1925048828125,1895.4371337890625,0.0,3452.460693359375,0.9140390753746032,1.0,0.0,3.0,1.0,0.0
18183060,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8915369510650635,0.4148167371749878,0.3743812143802643,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9329491257667542,0.47046560049057,0.4460560083389282,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9014086723327636,0.4283645749092102,0.3006702065467834,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8509581685066223,0.3603698909282684,0.3430632650852203,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7434212565422058,0.2368595004081726,1.0770325660705566,285.0200500488281,284.95001220703125,300.66436767578125,293.0989685058594,298.5115661621094,297.27593994140625,285.01861572265625,1.0,0.566274106502533,0.4841568171977997,0.4841568171977997,1.0,1.0,-3.051074981689453,1.1114240884780884,1.9396510124206543,0.2976866364479065,0.9893244504928588,0.9893244504928588,0.0,136.5249786376953,112.0,55556.03125,0.0,2327.04833984375,1.0,279.7434387207031,283.2408447265625,296.0729675292969,299.6088562011719,293.1499938964844,293.1499938964844,279.45001220703125,33141.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962013125419617,1.0,0.0,0.0,3.798715353012085,3.79874038696289,9.628680572859594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.408203125,0.0,1682.741455078125,1895.4371337890625,0.0,3368.1494140625,0.9366031885147096,1.0,0.0,3.0,1.0,0.0
18183120,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8915369510650635,0.4148167371749878,0.3743812143802643,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9329491257667542,0.47046560049057,0.4460560083389282,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9014086723327636,0.4283645749092102,0.3006702065467834,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8509581685066223,0.3603698909282684,0.3430632650852203,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7434212565422058,0.2368595004081726,1.0770325660705566,285.0200500488281,284.95001220703125,300.66436767578125,293.0989685058594,298.5115661621094,297.27593994140625,285.01861572265625,1.0,0.566274106502533,0.4841568171977997,0.4841568171977997,1.0,1.0,-3.051074981689453,1.1114240884780884,1.9396510124206543,0.2976866364479065,0.9893244504928588,0.9893244504928588,0.0,136.5249786376953,112.0,55556.03125,0.0,2327.04833984375,1.0,279.7434387207031,283.2408447265625,296.0729675292969,299.6088562011719,293.1499938964844,293.1499938964844,279.45001220703125,33141.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962013125419617,1.0,0.0,0.0,3.798715353012085,3.79874038696289,9.628680572859594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.408203125,0.0,1682.741455078125,1895.4371337890625,0.0,3368.1494140625,0.9366031885147096,1.0,0.0,3.0,1.0,0.0
18183180,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9125713109970092,0.4152412712574005,0.3747521936893463,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9577025771141052,0.472808837890625,0.4481438100337982,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.923649787902832,0.4286133348941803,0.300781637430191,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8700581789016724,0.3612881898880005,0.3437592387199402,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7589854598045349,0.2369126677513122,1.0761308670043943,284.88336181640625,284.95001220703125,300.7284240722656,293.1109313964844,298.529296875,297.2713928222656,284.8864440917969,1.0,0.5606548190116882,0.4829665124416351,0.4829665124416351,1.0,1.0,-3.0539262294769287,1.110068678855896,1.9438575506210327,0.2957406640052795,0.880847156047821,0.880847156047821,0.0,126.58403778076172,112.0,56399.6171875,0.0,2280.478759765625,1.0,279.4600830078125,283.0885009765625,296.1409912109375,299.8055419921875,293.1499938964844,293.1499938964844,279.45001220703125,38917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050055742263794,1.0,0.0,0.0,3.711484909057617,3.711509943008423,9.191548429043904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.318359375,0.0,1624.85107421875,1895.4371337890625,0.0,3450.197021484375,0.9208356142044068,1.0,0.0,3.0,1.0,0.0
18183240,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9157261848449708,0.4152975976467132,0.3747273683547973,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9609581232070924,0.4731245934963226,0.4483692944049835,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9269168376922609,0.4286404550075531,0.3007479012012481,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8727886080741882,0.3614060878753662,0.3438055515289306,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7612147331237793,0.2369111627340316,1.075846791267395,284.8913269042969,284.95001220703125,300.7370910644531,293.1126403808594,298.5316467285156,297.2707214355469,284.8937683105469,1.0,0.5598506331443787,0.4828042089939117,0.4828042089939117,1.0,1.0,-3.0538408756256104,1.109691858291626,1.9441488981246948,0.295393168926239,0.881147027015686,0.881147027015686,0.0,125.2715072631836,100.0,56370.1640625,0.0,2273.488037109375,1.0,279.4562683105469,283.0950012207031,296.13739013671875,299.7929077148437,293.1499938964844,293.1499938964844,279.75,38798.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905125856399536,1.0,0.0,0.0,3.699782609939575,3.699807643890381,9.133678418038472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.90185546875,0.0,1610.488037109375,1895.4371337890625,0.0,3451.31640625,0.9184136986732484,1.0,0.0,3.0,1.0,0.0
18183300,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9310159087181092,0.4159864783287048,0.3748334646224975,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.97527015209198,0.4747879803180694,0.4494683444499969,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9422228336334229,0.429126113653183,0.3007315695285797,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8857342004776001,0.3621660470962524,0.3441125750541687,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7718621492385864,0.2370862066745758,1.0749784708023071,285.0234680175781,284.95001220703125,300.7731628417969,293.11993408203125,298.5439758300781,297.2719116210937,285.0272216796875,1.0,0.5565026998519897,0.4821279048919678,0.4821279048919678,1.0,1.0,-3.054589033126831,1.1085710525512695,1.9460179805755613,0.2940488457679748,0.971307635307312,0.971307635307312,0.0,119.54454040527344,100.0,55541.16015625,0.0,2245.012939453125,1.0,279.7032165527344,283.2412414550781,296.0860290527344,299.585205078125,293.1499938964844,293.1499938964844,279.75,34266.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985879421234131,1.0,0.0,0.0,3.743356466293335,3.7433812618255615,9.350087566417642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.13671875,0.0,1626.22998046875,1895.4371337890625,0.0,3390.418212890625,0.92678564786911,1.0,0.0,3.0,1.0,0.0
18183360,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9497647881507874,0.4168997406959533,0.3753741383552551,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9905858039855956,0.4766530096530914,0.4509235918521881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9602285623550416,0.4298374950885772,0.3010014593601227,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.901864230632782,0.3630989491939544,0.344697505235672,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7853437662124634,0.2373994290828704,1.0750093460083008,285.0220031738281,284.95001220703125,300.8089904785156,293.12750244140625,298.5578308105469,297.2755432128906,285.02069091796875,1.0,0.5532560348510742,0.4814557731151581,0.4814557731151581,1.0,1.0,-3.0580496788024902,1.108548879623413,1.9495009183883667,0.2931088805198669,0.9958566427230836,0.9958566427230836,0.0,113.38409423828124,103.0,55725.828125,0.0,2219.125244140625,1.0,279.743408203125,283.2352905273437,296.1014099121094,299.6473388671875,293.1499938964844,293.1499938964844,279.45001220703125,33164.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960800766944885,1.0,0.0,0.0,3.816219091415405,3.816244125366211,9.717618922877591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.73046875,0.0,1703.894287109375,1895.4371337890625,0.0,3367.01806640625,0.9406655430793762,1.0,0.0,3.0,1.0,0.0
18183420,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9643072485923768,0.4172613322734833,0.3758940696716308,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4795452952384949,0.4493966102600097,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9738463163375854,0.4301083981990814,0.3012882769107818,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.916595458984375,0.3641229271888733,0.3457140624523163,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7966374158859253,0.237458735704422,1.0752023458480835,284.8887939453125,284.95001220703125,300.8800048828125,293.1437072753906,298.5772705078125,297.2709045410156,284.8909912109375,1.0,0.5508225560188293,0.4801114797592163,0.4801114797592163,1.0,1.0,-3.0586423873901367,1.10591459274292,1.9527277946472168,0.2905319035053253,0.8851951360702515,0.8851951360702515,0.0,108.74894714355467,121.0,56552.5859375,0.0,2196.016845703125,1.0,279.45611572265625,283.0850830078125,296.1684265136719,299.83599853515625,293.1499938964844,293.1499938964844,279.75,38765.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049879908561708,1.0,0.0,0.0,3.7219300270080566,3.7219552993774414,9.243356089427834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.79052734375,0.0,1635.7734375,1895.4371337890625,0.0,3450.033447265625,0.9232484102249146,1.0,0.0,3.0,1.0,0.0
18183480,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9643072485923768,0.4172613322734833,0.3758940696716308,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4795452952384949,0.4493966102600097,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9738463163375854,0.4301083981990814,0.3012882769107818,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.916595458984375,0.3641229271888733,0.3457140624523163,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7966374158859253,0.237458735704422,1.0752023458480835,284.8887939453125,284.95001220703125,300.8800048828125,293.1437072753906,298.5772705078125,297.2709045410156,284.8909912109375,1.0,0.5508225560188293,0.4801114797592163,0.4801114797592163,1.0,1.0,-3.0586423873901367,1.10591459274292,1.9527277946472168,0.2905319035053253,0.8851951360702515,0.8851951360702515,0.0,108.74894714355467,121.0,56552.5859375,0.0,2196.016845703125,1.0,279.45611572265625,283.0850830078125,296.1684265136719,299.83599853515625,293.1499938964844,293.1499938964844,279.75,38765.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049879908561708,1.0,0.0,0.0,3.7219300270080566,3.7219552993774414,9.243356089427834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.79052734375,0.0,1635.7734375,1895.4371337890625,0.0,3450.033447265625,0.9232484102249146,1.0,0.0,3.0,1.0,0.0
18183540,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9569801092147828,0.418681263923645,0.3769279420375824,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9981988668441772,0.4832936227321625,0.4571236968040466,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9667598009109496,0.4312711656093597,0.3019426167011261,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9095319509506226,0.3657765984535217,0.3471466302871704,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7903714179992676,0.237921342253685,1.0770169496536257,285.031005859375,284.95001220703125,300.95001220703125,293.16131591796875,298.6034545898437,297.2763671875,285.0303039550781,1.0,0.5554648041725159,0.4787672162055969,0.4787672162055969,1.0,1.0,-3.0739996433258057,1.1092472076416016,1.964752435684204,0.2895557582378387,1.0,1.0,0.0,112.02307891845705,139.0,56026.58203125,0.0,2240.6728515625,1.0,279.7436828613281,283.2349548339844,296.1355285644531,299.6963806152344,293.1499938964844,293.1499938964844,279.45001220703125,33177.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246277809143,1.0,0.0,0.0,3.836701631546021,3.836726903915405,9.822211950449855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.70703125,0.0,1728.776611328125,1895.4371337890625,0.0,3365.566650390625,0.945210099220276,1.0,0.0,3.0,1.0,0.0
18183600,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9569801092147828,0.418681263923645,0.3769279420375824,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9981988668441772,0.4832936227321625,0.4571236968040466,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9667598009109496,0.4312711656093597,0.3019426167011261,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9095319509506226,0.3657765984535217,0.3471466302871704,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7903714179992676,0.237921342253685,1.0770169496536257,285.031005859375,284.95001220703125,300.95001220703125,293.16131591796875,298.6034545898437,297.2763671875,285.0303039550781,1.0,0.5554648041725159,0.4787672162055969,0.4787672162055969,1.0,1.0,-3.0739996433258057,1.1092472076416016,1.964752435684204,0.2895557582378387,1.0,1.0,0.0,112.02307891845705,139.0,56026.58203125,0.0,2240.6728515625,1.0,279.7436828613281,283.2349548339844,296.1355285644531,299.6963806152344,293.1499938964844,293.1499938964844,279.45001220703125,33177.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246277809143,1.0,0.0,0.0,3.836701631546021,3.836726903915405,9.822211950449855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.70703125,0.0,1728.776611328125,1895.4371337890625,0.0,3365.566650390625,0.945210099220276,1.0,0.0,3.0,1.0,0.0
18183660,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9274796843528748,0.4187202751636505,0.3777743875980377,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9769585728645324,0.4855993986129761,0.4600123763084411,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.93814355134964,0.431432694196701,0.3026125431060791,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8843970894813538,0.3666820824146271,0.348672866821289,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7684316635131836,0.2378667294979095,1.079646110534668,284.8957824707031,284.95001220703125,301.0203552246094,293.18084716796875,298.62030029296875,297.26806640625,284.8975830078125,1.0,0.5635368824005127,0.4773384630680084,0.4773384630680084,1.0,1.0,-3.0841481685638428,1.1102359294891355,1.9739121198654173,0.2880139052867889,0.9008169770240784,0.9008169770240784,0.0,122.93928527832033,157.0,57098.5703125,0.0,2316.64404296875,1.0,279.4570007324219,283.0783996582031,296.2077331542969,299.9040222167969,293.1499938964844,293.1499938964844,279.1499938964844,38109.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053560495376588,1.0,0.0,0.0,3.7661921977996826,3.766217708587648,9.464512231716072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.373046875,0.0,1682.606201171875,1895.4371337890625,0.0,3453.457275390625,0.9326426386833192,1.0,0.0,3.0,1.0,0.0
18183720,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9274796843528748,0.4187202751636505,0.3777743875980377,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9769585728645324,0.4855993986129761,0.4600123763084411,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.93814355134964,0.431432694196701,0.3026125431060791,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8843970894813538,0.3666820824146271,0.348672866821289,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7684316635131836,0.2378667294979095,1.079646110534668,284.8957824707031,284.95001220703125,301.0203552246094,293.18084716796875,298.62030029296875,297.26806640625,284.8975830078125,1.0,0.5635368824005127,0.4773384630680084,0.4773384630680084,1.0,1.0,-3.0841481685638428,1.1102359294891355,1.9739121198654173,0.2880139052867889,0.9008169770240784,0.9008169770240784,0.0,122.93928527832033,157.0,57098.5703125,0.0,2316.64404296875,1.0,279.4570007324219,283.0783996582031,296.2077331542969,299.9040222167969,293.1499938964844,293.1499938964844,279.1499938964844,38109.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053560495376588,1.0,0.0,0.0,3.7661921977996826,3.766217708587648,9.464512231716072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.373046875,0.0,1682.606201171875,1895.4371337890625,0.0,3453.457275390625,0.9326426386833192,1.0,0.0,3.0,1.0,0.0
18183780,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8953658938407898,0.4184226989746094,0.3779789507389068,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9470676779747008,0.4878385365009308,0.4625962674617767,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9046344757080078,0.4313113987445831,0.3029062449932098,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8571752905845642,0.3673148453235626,0.3498087525367737,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7449398040771484,0.2375369369983673,1.080870270729065,284.8873596191406,284.95001220703125,301.09228515625,293.2025756835937,298.6371154785156,297.2593078613281,284.8891296386719,1.0,0.5731472969055176,0.4759096801280975,0.4759096801280975,1.0,1.0,-3.0906882286071777,1.1097506284713743,1.9809374809265137,0.2858086824417114,0.8313567042350769,0.8313567042350769,0.0,137.48751831054688,175.0,57314.24609375,0.0,2405.420654296875,1.0,279.1584167480469,283.0462951660156,296.2147216796875,299.9396057128906,293.1499938964844,293.1499938964844,279.45001220703125,40933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106507301330566,1.0,0.0,0.0,3.5216734409332275,3.5216970443725586,8.275446816696785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.86962890625,0.0,1430.6466064453125,1895.4371337890625,0.0,3502.6416015625,0.8814219236373901,1.0,0.0,3.0,1.0,0.0
18183840,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8953658938407898,0.4184226989746094,0.3779789507389068,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9470676779747008,0.4878385365009308,0.4625962674617767,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9046344757080078,0.4313113987445831,0.3029062449932098,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8571752905845642,0.3673148453235626,0.3498087525367737,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7449398040771484,0.2375369369983673,1.080870270729065,284.8873596191406,284.95001220703125,301.09228515625,293.2025756835937,298.6371154785156,297.2593078613281,284.8891296386719,1.0,0.5731472969055176,0.4759096801280975,0.4759096801280975,1.0,1.0,-3.0906882286071777,1.1097506284713743,1.9809374809265137,0.2858086824417114,0.8313567042350769,0.8313567042350769,0.0,137.48751831054688,175.0,57314.24609375,0.0,2405.420654296875,1.0,279.1584167480469,283.0462951660156,296.2147216796875,299.9396057128906,293.1499938964844,293.1499938964844,279.45001220703125,40933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106507301330566,1.0,0.0,0.0,3.5216734409332275,3.5216970443725586,8.275446816696785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.86962890625,0.0,1430.6466064453125,1895.4371337890625,0.0,3502.6416015625,0.8814219236373901,1.0,0.0,3.0,1.0,0.0
18183900,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.882438600063324,0.4189290702342987,0.3784453272819519,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9326363205909728,0.489488810300827,0.4642153978347778,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8915192484855652,0.4317910969257355,0.3032840490341186,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8457693457603455,0.3680155277252197,0.3505914509296417,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7351065874099731,0.2376161962747573,1.0820763111114502,285.0150451660156,284.95001220703125,301.12872314453125,293.2142028808594,298.64947509765625,297.2607116699219,285.01739501953125,1.0,0.5784033536911011,0.4751953184604645,0.4751953184604645,1.0,1.0,-3.096032857894897,1.1103321313858032,1.9857007265090945,0.2849214375019073,0.9166555404663086,0.9166555404663086,0.0,145.12747192382812,175.0,56624.6171875,0.0,2455.8017578125,1.0,279.3985595703125,283.1849365234375,296.1675109863281,299.7327575683594,293.1499938964844,293.1499938964844,279.45001220703125,34774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027493000030518,1.0,0.0,0.0,3.568281888961792,3.568305015563965,8.495943575326237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.46484375,0.0,1435.17529296875,1895.4371337890625,0.0,3429.1982421875,0.8883013129234314,1.0,0.0,3.0,1.0,0.0
18183960,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.871192216873169,0.4195440411567688,0.3792829513549804,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9197089672088624,0.4912482798099518,0.4661546051502228,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8800141215324402,0.4323941171169281,0.303912490606308,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8359197378158569,0.3688147962093353,0.3516258001327514,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7265034317970276,0.237779289484024,1.0841219425201416,285.00860595703125,284.95001220703125,301.1654663085937,293.22625732421875,298.6628112792969,297.2634582519531,285.0077819824219,1.0,0.5839745998382568,0.4744645059108734,0.4744645059108734,1.0,1.0,-3.1038262844085693,1.1118454933166504,1.991980791091919,0.2843608260154724,0.9336326122283936,0.9336326122283936,0.0,152.83718872070312,193.0,56869.26171875,0.0,2511.3955078125,1.0,279.44207763671875,283.1759948730469,296.1907043457031,299.8031921386719,293.1499938964844,293.1499938964844,279.1499938964844,33447.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994671106338501,1.0,0.0,0.0,3.6412627696990967,3.6412861347198486,8.847026151670434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.30859375,0.0,1504.4169921875,1895.4371337890625,0.0,3398.616455078125,0.9014129638671876,1.0,0.0,3.0,1.0,0.0
18184020,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.849211573600769,0.4193731546401977,0.380085676908493,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8958213925361633,0.4937466382980346,0.4694081246852875,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8575776219367981,0.4325186014175415,0.3046856224536896,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.816543459892273,0.3696110248565674,0.3532383441925049,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.708644688129425,0.2375640720129013,1.0869731903076172,284.9154663085937,284.95001220703125,301.2395935058594,293.25164794921875,298.6822204589844,297.2578430175781,284.9171447753906,1.0,0.5953226685523987,0.4730029106140136,0.4730029106140136,1.0,1.0,-3.1150050163269043,1.113064885139465,2.0019402503967285,0.2827288210391998,0.8539786338806152,0.8539786338806152,0.0,169.92491149902344,196.0,57697.984375,0.0,2623.650634765625,1.0,279.1578063964844,283.0609436035156,296.2696838378906,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,38424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070096611976624,1.0,0.0,0.0,3.532141923904419,3.532165050506592,8.324718692165334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.974609375,0.0,1423.5128173828125,1895.4371337890625,0.0,3468.831298828125,0.8813475370407104,1.0,0.0,3.0,1.0,0.0
18184080,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.849211573600769,0.4193731546401977,0.380085676908493,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8958213925361633,0.4937466382980346,0.4694081246852875,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8575776219367981,0.4325186014175415,0.3046856224536896,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.816543459892273,0.3696110248565674,0.3532383441925049,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.708644688129425,0.2375640720129013,1.0869731903076172,284.9154663085937,284.95001220703125,301.2395935058594,293.25164794921875,298.6822204589844,297.2578430175781,284.9171447753906,1.0,0.5953226685523987,0.4730029106140136,0.4730029106140136,1.0,1.0,-3.1150050163269043,1.113064885139465,2.0019402503967285,0.2827288210391998,0.8539786338806152,0.8539786338806152,0.0,169.92491149902344,196.0,57697.984375,0.0,2623.650634765625,1.0,279.1578063964844,283.0609436035156,296.2696838378906,300.0029296875,293.1499938964844,293.1499938964844,279.45001220703125,38424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070096611976624,1.0,0.0,0.0,3.532141923904419,3.532165050506592,8.324718692165334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.974609375,0.0,1423.5128173828125,1895.4371337890625,0.0,3468.831298828125,0.8813475370407104,1.0,0.0,3.0,1.0,0.0
18184140,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8378776907920837,0.4200994074344635,0.3808816075325012,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8843565583229065,0.4969644844532013,0.4726332128047943,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8460119366645813,0.4333850145339966,0.3054287135601043,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8058741688728333,0.370930403470993,0.3547298014163971,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6980559229850769,0.2376731634140014,1.08888578414917,285.017822265625,284.95001220703125,301.3144226074219,293.2784729003906,298.7067565917969,297.2601013183594,285.0167541503906,1.0,0.6024686098098755,0.4715413153171539,0.4715413153171539,1.0,1.0,-3.1248199939727783,1.1137135028839111,2.011106491088867,0.2807638645172119,0.9553381204605104,0.9553381204605104,0.0,180.7943572998047,184.0,57339.0859375,0.0,2700.835693359375,1.0,279.4416198730469,283.1727905273437,296.25543212890625,299.8971252441406,293.1499938964844,293.1499938964844,279.1499938964844,32756.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987037539482117,1.0,0.0,0.0,3.67455792427063,3.674581527709961,9.009557970784954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4462890625,0.0,1536.2303466796875,1895.4371337890625,0.0,3391.498046875,0.9085484147071838,1.0,0.0,3.0,1.0,0.0
18184200,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8378776907920837,0.4200994074344635,0.3808816075325012,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8843565583229065,0.4969644844532013,0.4726332128047943,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8460119366645813,0.4333850145339966,0.3054287135601043,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8058741688728333,0.370930403470993,0.3547298014163971,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6980559229850769,0.2376731634140014,1.08888578414917,285.017822265625,284.95001220703125,301.3144226074219,293.2784729003906,298.7067565917969,297.2601013183594,285.0167541503906,1.0,0.6024686098098755,0.4715413153171539,0.4715413153171539,1.0,1.0,-3.1248199939727783,1.1137135028839111,2.011106491088867,0.2807638645172119,0.9553381204605104,0.9553381204605104,0.0,180.7943572998047,184.0,57339.0859375,0.0,2700.835693359375,1.0,279.4416198730469,283.1727905273437,296.25543212890625,299.8971252441406,293.1499938964844,293.1499938964844,279.1499938964844,32756.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987037539482117,1.0,0.0,0.0,3.67455792427063,3.674581527709961,9.009557970784954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4462890625,0.0,1536.2303466796875,1895.4371337890625,0.0,3391.498046875,0.9085484147071838,1.0,0.0,3.0,1.0,0.0
18184260,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8366644382476807,0.4196418821811676,0.3808156847953796,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8845903277397156,0.4993017017841339,0.4751085042953491,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8449832201004028,0.4333476126194,0.3056221902370453,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8053086996078491,0.3715853095054626,0.35558021068573,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6968261003494263,0.2373633235692978,1.088325262069702,284.9049987792969,284.95001220703125,301.3896179199219,293.3064880371094,298.7250366210937,297.2535705566406,284.90679931640625,1.0,0.6031374931335449,0.4700148105621338,0.4700148105621338,1.0,1.0,-3.128310441970825,1.1116652488708496,2.016645193099976,0.2779427468776703,0.8612438440322876,0.8612438440322876,0.0,182.0350646972656,172.0,58141.9921875,0.0,2714.3896484375,1.0,279.1574401855469,283.0410461425781,296.3302307128906,300.0955505371094,293.1499938964844,293.1499938964844,279.45001220703125,38421.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073832035064696,1.0,0.0,0.0,3.5767149925231934,3.5767388343811035,8.536148925486486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5712890625,0.0,1470.9078369140625,1895.4371337890625,0.0,3472.30322265625,0.8910527229309082,1.0,0.0,3.0,1.0,0.0
18184320,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8366644382476807,0.4196418821811676,0.3808156847953796,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8845903277397156,0.4993017017841339,0.4751085042953491,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8449832201004028,0.4333476126194,0.3056221902370453,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8053086996078491,0.3715853095054626,0.35558021068573,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6968261003494263,0.2373633235692978,1.088325262069702,284.9049987792969,284.95001220703125,301.3896179199219,293.3064880371094,298.7250366210937,297.2535705566406,284.90679931640625,1.0,0.6031374931335449,0.4700148105621338,0.4700148105621338,1.0,1.0,-3.128310441970825,1.1116652488708496,2.016645193099976,0.2779427468776703,0.8612438440322876,0.8612438440322876,0.0,182.0350646972656,172.0,58141.9921875,0.0,2714.3896484375,1.0,279.1574401855469,283.0410461425781,296.3302307128906,300.0955505371094,293.1499938964844,293.1499938964844,279.45001220703125,38421.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073832035064696,1.0,0.0,0.0,3.5767149925231934,3.5767388343811035,8.536148925486486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5712890625,0.0,1470.9078369140625,1895.4371337890625,0.0,3472.30322265625,0.8910527229309082,1.0,0.0,3.0,1.0,0.0
18184380,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8420563340187073,0.4202972054481506,0.3809025585651397,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8923056721687317,0.5024117231369019,0.4775671660900116,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8506870269775391,0.4342076480388641,0.3058681190013885,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8113610744476318,0.372870534658432,0.3563824892044067,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7016045451164246,0.2375107109546661,1.0873305797576904,285.01300048828125,284.95001220703125,301.4619140625,293.3343200683594,298.7484741210937,297.256591796875,285.011962890625,1.0,0.6006547212600708,0.468549370765686,0.468549370765686,1.0,1.0,-3.131427526473999,1.1095941066741943,2.0218334197998047,0.2749900817871094,0.9595630168914796,0.9595630168914796,0.0,177.20982360839844,172.0,57614.99609375,0.0,2694.8349609375,1.0,279.440673828125,283.1608581542969,296.3092346191406,299.9695739746094,293.1499938964844,293.1499938964844,279.45001220703125,32992.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989333510398865,1.0,0.0,0.0,3.702723264694214,3.702747106552124,9.148203048425784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.13671875,0.0,1569.7945556640625,1895.4371337890625,0.0,3393.6396484375,0.9150121808052064,1.0,0.0,3.0,1.0,0.0
18184440,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8424021601676941,0.4203231334686279,0.3809218108654022,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8927616477012634,0.5025414824485779,0.4776823222637176,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8510481119155884,0.434244692325592,0.305888831615448,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8117229342460632,0.3729258477687835,0.3564260303974151,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7019122242927551,0.2375199943780899,1.087322235107422,285.0118103027344,284.95001220703125,301.4649353027344,293.33551025390625,298.7494506835937,297.2567138671875,285.0107421875,1.0,0.6005141735076904,0.468488335609436,0.468488335609436,1.0,1.0,-3.1316564083099365,1.1095460653305054,2.0221104621887207,0.2748837769031524,0.9604225158691406,0.9604225158691406,0.0,176.91989135742188,160.0,57633.04296875,0.0,2693.740478515625,1.0,279.4419250488281,283.1595764160156,296.31201171875,299.975341796875,293.1499938964844,293.1499938964844,279.1499938964844,33015.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988975882530212,1.0,0.0,0.0,3.706660509109497,3.7066845893859854,9.16766850878048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9267578125,0.0,1574.447509765625,1895.4371337890625,0.0,3393.305908203125,0.915944755077362,1.0,0.0,3.0,1.0,0.0
18184500,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8468654751777649,0.4202201068401336,0.3809646070003509,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8986642360687256,0.5038355588912964,0.4789665341377258,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8557487726211548,0.4343708157539367,0.3060324788093567,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8163506388664246,0.373369961977005,0.3568575978279114,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7059134840965271,0.2374787479639053,1.0869052410125732,284.87744140625,284.95001220703125,301.5025329589844,293.3503112792969,298.7594909667969,297.25518798828125,284.87384033203125,1.0,0.5985086560249329,0.4677250683307647,0.4677250683307647,1.0,1.0,-3.1334476470947266,1.1085163354873655,2.0249314308166504,0.2734503149986267,0.8700962662696838,0.8700962662696838,0.0,173.11004638671875,160.0,58614.96484375,0.0,2676.929443359375,1.0,279.1962585449219,283.0058898925781,296.382568359375,300.2142028808594,293.1499938964844,293.1499938964844,279.1499938964844,37087.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051204919815063,1.0,0.0,0.0,3.684462308883667,3.6844868659973145,9.058192063093884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.5,0.0,1580.0631103515625,1895.4371337890625,0.0,3451.2666015625,0.9115902781486512,1.0,0.0,3.0,1.0,0.0
18184560,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8513656258583069,0.419916421175003,0.3805568516254425,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9047245979309082,0.504977822303772,0.4798886179924011,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8605688214302063,0.4343278706073761,0.3058974146842956,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8209855556488037,0.3736825585365295,0.3570084869861603,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.709962785243988,0.2373401969671249,1.085610270500183,284.900390625,284.95001220703125,301.5400390625,293.365234375,298.7685546875,297.2518920898437,284.9024658203125,1.0,0.5960388779640198,0.4670635163784027,0.4670635163784027,1.0,1.0,-3.132530927658081,1.1066311597824097,2.025899887084961,0.2718490660190582,0.8634694218635559,0.8634694218635559,0.0,169.08758544921875,148.0,58374.27734375,0.0,2653.625244140625,1.0,279.15740966796875,283.0305480957031,296.38629150390625,300.1674499511719,293.1499938964844,293.1499938964844,279.45001220703125,38667.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069693684577942,1.0,0.0,0.0,3.6002509593963623,3.6002748012542725,8.648859193272074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.48974609375,0.0,1498.20849609375,1895.4371337890625,0.0,3468.457275390625,0.8964530229568481,1.0,0.0,3.0,1.0,0.0
18184620,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8647617697715759,0.4206476211547851,0.3805253207683563,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9228482842445374,0.5083368420600891,0.4823768138885498,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8745948672294617,0.4353543817996979,0.3061101734638214,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8338071703910828,0.3751374185085296,0.3577664494514465,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7208164930343628,0.2376339584589004,1.084301233291626,285.0118408203125,284.95001220703125,301.6146240234375,293.3954467773437,298.7938842773437,297.2564392089844,285.0108642578125,1.0,0.5905563831329346,0.4657403826713562,0.4657403826713562,1.0,1.0,-3.1350691318511963,1.1046139001846311,2.0304551124572754,0.2691065669059753,0.964570701122284,0.964570701122284,0.0,159.0218048095703,136.0,57833.0390625,0.0,2604.810302734375,1.0,279.44207763671875,283.1537170410156,296.3701171875,300.0462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980984687805176,1.0,0.0,0.0,3.725427627563477,3.725451707839966,9.260736533178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.189453125,0.0,1596.7991943359375,1895.4371337890625,0.0,3385.852783203125,0.9202690720558168,1.0,0.0,3.0,1.0,0.0
18184680,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8647617697715759,0.4206476211547851,0.3805253207683563,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9228482842445374,0.5083368420600891,0.4823768138885498,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8745948672294617,0.4353543817996979,0.3061101734638214,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8338071703910828,0.3751374185085296,0.3577664494514465,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7208164930343628,0.2376339584589004,1.084301233291626,285.0118408203125,284.95001220703125,301.6146240234375,293.3954467773437,298.7938842773437,297.2564392089844,285.0108642578125,1.0,0.5905563831329346,0.4657403826713562,0.4657403826713562,1.0,1.0,-3.1350691318511963,1.1046139001846311,2.0304551124572754,0.2691065669059753,0.964570701122284,0.964570701122284,0.0,159.0218048095703,136.0,57833.0390625,0.0,2604.810302734375,1.0,279.44207763671875,283.1537170410156,296.3701171875,300.0462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33130.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980984687805176,1.0,0.0,0.0,3.725427627563477,3.725451707839966,9.260736533178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.189453125,0.0,1596.7991943359375,1895.4371337890625,0.0,3385.852783203125,0.9202690720558168,1.0,0.0,3.0,1.0,0.0
18184740,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8806012868881226,0.4202453792095184,0.3800753653049469,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9443314075469972,0.5108508467674255,0.4845612347126007,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8911734223365784,0.4355303049087524,0.3061126172542572,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8488665819168091,0.3759774267673492,0.3583300709724426,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7328609228134155,0.237566277384758,1.082621932029724,284.8997802734375,284.95001220703125,301.6884765625,293.4259338378906,298.81317138671875,297.2525939941406,284.9017944335937,1.0,0.5845012664794922,0.4644172489643097,0.4644172489643097,1.0,1.0,-3.135824203491211,1.1018643379211426,2.0339598655700684,0.2662865817546844,0.8669922351837158,0.8669922351837158,0.0,148.47227478027344,124.0,58587.1171875,0.0,2549.85498046875,1.0,279.1571044921875,283.0238342285156,296.44610595703125,300.24053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38679.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060141444206238,1.0,0.0,0.0,3.619370937347412,3.619395017623901,8.74096713232575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1669921875,0.0,1519.2371826171875,1895.4371337890625,0.0,3459.577392578125,0.9007119536399841,1.0,0.0,3.0,1.0,0.0
18184800,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8806012868881226,0.4202453792095184,0.3800753653049469,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9443314075469972,0.5108508467674255,0.4845612347126007,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8911734223365784,0.4355303049087524,0.3061126172542572,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8488665819168091,0.3759774267673492,0.3583300709724426,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7328609228134155,0.237566277384758,1.082621932029724,284.8997802734375,284.95001220703125,301.6884765625,293.4259338378906,298.81317138671875,297.2525939941406,284.9017944335937,1.0,0.5845012664794922,0.4644172489643097,0.4644172489643097,1.0,1.0,-3.135824203491211,1.1018643379211426,2.0339598655700684,0.2662865817546844,0.8669922351837158,0.8669922351837158,0.0,148.47227478027344,124.0,58587.1171875,0.0,2549.85498046875,1.0,279.1571044921875,283.0238342285156,296.44610595703125,300.24053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38679.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060141444206238,1.0,0.0,0.0,3.619370937347412,3.619395017623901,8.74096713232575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1669921875,0.0,1519.2371826171875,1895.4371337890625,0.0,3459.577392578125,0.9007119536399841,1.0,0.0,3.0,1.0,0.0
