time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9014387130737304,0.420957863330841,0.3799667060375213,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9692826867103576,0.514277458190918,0.4870478212833404,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9131643176078796,0.4366301596164703,0.3063298463821411,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8687877058982849,0.3774983584880829,0.3590890169143677,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7484813332557678,0.2379469871520996,1.0814310312271118,285.0139465332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8381652832031,297.2577514648437,285.0124206542969,1.0,0.5781273245811462,0.4631666243076324,0.4631666243076324,1.0,1.0,-3.138416051864624,1.0999943017959597,2.038421630859375,0.2636982500553131,0.9704161882400512,0.9704161882400512,0.0,136.92266845703125,112.0,58034.57421875,0.0,2493.058837890625,1.0,279.44305419921875,283.1493225097656,296.43017578125,300.11962890625,293.1499938964844,293.1499938964844,279.1499938964844,33085.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970520496368408,1.0,0.0,0.0,3.7445437908172607,3.744568109512329,9.356019177175768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.13671875,0.0,1618.544189453125,1895.4371337890625,0.0,3376.08984375,0.924296498298645,1.0,0.0,3.0,1.0,0.0
18184920,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9014387130737304,0.420957863330841,0.3799667060375213,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9692826867103576,0.514277458190918,0.4870478212833404,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9131643176078796,0.4366301596164703,0.3063298463821411,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8687877058982849,0.3774983584880829,0.3590890169143677,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7484813332557678,0.2379469871520996,1.0814310312271118,285.0139465332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8381652832031,297.2577514648437,285.0124206542969,1.0,0.5781273245811462,0.4631666243076324,0.4631666243076324,1.0,1.0,-3.138416051864624,1.0999943017959597,2.038421630859375,0.2636982500553131,0.9704161882400512,0.9704161882400512,0.0,136.92266845703125,112.0,58034.57421875,0.0,2493.058837890625,1.0,279.44305419921875,283.1493225097656,296.43017578125,300.11962890625,293.1499938964844,293.1499938964844,279.1499938964844,33085.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970520496368408,1.0,0.0,0.0,3.7445437908172607,3.744568109512329,9.356019177175768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.13671875,0.0,1618.544189453125,1895.4371337890625,0.0,3376.08984375,0.924296498298645,1.0,0.0,3.0,1.0,0.0
18184980,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9275041222572328,0.4205029606819153,0.3794564008712768,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9928423762321472,0.5168184041976929,0.4892430901527405,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.94098562002182,0.4368479549884796,0.3063493967056274,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8925155997276306,0.3783750236034393,0.3596682548522949,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7673735022544861,0.2379413694143295,1.0799248218536377,284.8986511230469,284.95001220703125,301.83258056640625,293.48663330078125,298.8567199707031,297.25421142578125,284.90069580078125,1.0,0.5715621113777161,0.4619159698486328,0.4619159698486328,1.0,1.0,-3.13935923576355,1.0974539518356323,2.041905403137207,0.2610683441162109,0.8709009289741516,0.8709009289741516,0.0,125.56486511230467,100.0,58807.9296875,0.0,2434.044921875,1.0,279.1569519042969,283.01678466796875,296.507080078125,300.3160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050619602203368,1.0,0.0,0.0,3.6394121646881104,3.639436721801758,8.838036933411786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.923828125,0.0,1541.272216796875,1895.4371337890625,0.0,3450.72216796875,0.90511953830719,1.0,0.0,3.0,1.0,0.0
18185040,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9275041222572328,0.4205029606819153,0.3794564008712768,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9928423762321472,0.5168184041976929,0.4892430901527405,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.94098562002182,0.4368479549884796,0.3063493967056274,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8925155997276306,0.3783750236034393,0.3596682548522949,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7673735022544861,0.2379413694143295,1.0799248218536377,284.8986511230469,284.95001220703125,301.83258056640625,293.48663330078125,298.8567199707031,297.25421142578125,284.90069580078125,1.0,0.5715621113777161,0.4619159698486328,0.4619159698486328,1.0,1.0,-3.13935923576355,1.0974539518356323,2.041905403137207,0.2610683441162109,0.8709009289741516,0.8709009289741516,0.0,125.56486511230467,100.0,58807.9296875,0.0,2434.044921875,1.0,279.1569519042969,283.01678466796875,296.507080078125,300.3160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38660.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050619602203368,1.0,0.0,0.0,3.6394121646881104,3.639436721801758,8.838036933411786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.923828125,0.0,1541.272216796875,1895.4371337890625,0.0,3450.72216796875,0.90511953830719,1.0,0.0,3.0,1.0,0.0
18185100,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.939885914325714,0.4207117855548858,0.3792026042938232,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.5185531973838806,0.4865120053291321,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9533247947692872,0.4373021125793457,0.3063621520996094,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9035434722900392,0.3790577948093414,0.3599634766578674,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7762772440910339,0.2380785495042801,1.079190969467163,285.0210876464844,284.95001220703125,301.86767578125,293.5015563964844,298.86767578125,297.25592041015625,285.0229797363281,1.0,0.5678682923316956,0.4612906575202942,0.4612906575202942,1.0,1.0,-3.1335222721099854,1.0936750173568726,2.0398473739624023,0.2594101130962372,0.9557717442512512,0.9557717442512512,0.0,120.80162048339844,100.0,57973.46484375,0.0,2398.83056640625,1.0,279.4018859863281,283.153076171875,296.4667663574219,300.1197814941406,293.1499938964844,293.1499938964844,279.45001220703125,34097.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985971212387085,1.0,0.0,0.0,3.6881802082061768,3.688204288482666,9.076482569980726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.494140625,0.0,1561.6793212890625,1895.4371337890625,0.0,3390.50390625,0.9142508506774902,1.0,0.0,3.0,1.0,0.0
18185160,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9503846764564514,0.4210425019264221,0.3793705403804779,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.5215085744857788,0.4725622832775116,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9634748697280884,0.4378787577152252,0.3066534101963043,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9137191772460938,0.3798314929008484,0.3605445623397827,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7840708494186401,0.2382885217666626,1.0794031620025637,285.0008239746094,284.95001220703125,301.9023132324219,293.5163879394531,298.88214111328125,297.263916015625,284.9983215332031,1.0,0.5635661482810974,0.4606955051422119,0.4606955051422119,1.0,1.0,-3.120027780532837,1.087026834487915,2.033000946044922,0.2561503052711487,0.9635614156723022,0.9635614156723022,0.0,116.71631622314452,118.0,57951.40625,0.0,2350.3623046875,1.0,279.4430236816406,283.1355285644531,296.4889221191406,300.18316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33462.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959771394729614,1.0,0.0,0.0,3.753908395767212,3.7539329528808594,9.402874070474354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1171875,0.0,1632.34375,1895.4371337890625,0.0,3366.05712890625,0.9266244769096376,1.0,0.0,3.0,1.0,0.0
18185220,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9503657817840576,0.420427918434143,0.3790996372699737,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5273668169975281,0.4722504019737243,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9639918208122252,0.4380379021167755,0.3069339692592621,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.914853811264038,0.3806553781032562,0.3614880740642547,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7843735814094543,0.2382970601320266,1.079908847808838,284.8995056152344,284.95001220703125,301.9700622558594,293.54541015625,298.9099426269531,297.2766418457031,284.90216064453125,1.0,0.5645524859428406,0.4595052003860473,0.4595052003860473,1.0,1.0,-3.1213579177856445,1.0848097801208496,2.036548137664795,0.2531752586364746,0.8665928244590759,0.8665928244590759,0.0,116.66544342041016,136.0,58606.1796875,0.0,2352.626708984375,1.0,279.1570129394531,283.0193176269531,296.55975341796875,300.3549194335937,293.1499938964844,293.1499938964844,279.45001220703125,38983.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026243686676024,1.0,0.0,0.0,3.624147415161133,3.624171733856201,8.764053518461878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.365234375,0.0,1526.7607421875,1895.4371337890625,0.0,3428.034912109375,0.9021798968315125,1.0,0.0,3.0,1.0,0.0
18185280,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9503657817840576,0.420427918434143,0.3790996372699737,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5273668169975281,0.4722504019737243,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9639918208122252,0.4380379021167755,0.3069339692592621,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.914853811264038,0.3806553781032562,0.3614880740642547,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7843735814094543,0.2382970601320266,1.079908847808838,284.8995056152344,284.95001220703125,301.9700622558594,293.54541015625,298.9099426269531,297.2766418457031,284.90216064453125,1.0,0.5645524859428406,0.4595052003860473,0.4595052003860473,1.0,1.0,-3.1213579177856445,1.0848097801208496,2.036548137664795,0.2531752586364746,0.8665928244590759,0.8665928244590759,0.0,116.66544342041016,136.0,58606.1796875,0.0,2352.626708984375,1.0,279.1570129394531,283.0193176269531,296.55975341796875,300.3549194335937,293.1499938964844,293.1499938964844,279.45001220703125,38983.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026243686676024,1.0,0.0,0.0,3.624147415161133,3.624171733856201,8.764053518461878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.365234375,0.0,1526.7607421875,1895.4371337890625,0.0,3428.034912109375,0.9021798968315125,1.0,0.0,3.0,1.0,0.0
18185340,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9382238388061525,0.4210169613361358,0.3794745504856109,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.5312675833702087,0.4891235828399658,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9529374241828918,0.4392010867595672,0.3076553046703338,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9044371247291564,0.3822207748889923,0.3629143536090851,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7755981087684631,0.23876953125,1.082164645195007,285.0303649902344,284.95001220703125,302.0355834960937,293.5735168457031,298.9340515136719,297.2825622558594,285.0296325683594,1.0,0.571560800075531,0.4583148956298828,0.4583148956298828,1.0,1.0,-3.147359848022461,1.0921618938446045,2.0551979541778564,0.2534912526607513,0.9863325953483582,0.9863325953483582,0.0,121.95196533203124,154.0,58392.48046875,0.0,2429.980224609375,1.0,279.443115234375,283.15399169921875,296.5482788085937,300.2530822753906,293.1499938964844,293.1499938964844,279.1499938964844,32734.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893774688243866,1.0,0.0,0.0,3.762366533279419,3.7623910903930655,9.445294608667608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.087890625,0.0,1636.6240234375,1895.4371337890625,0.0,3345.48974609375,0.9281638860702516,1.0,0.0,3.0,1.0,0.0
18185400,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9382238388061525,0.4210169613361358,0.3794745504856109,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.5312675833702087,0.4891235828399658,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9529374241828918,0.4392010867595672,0.3076553046703338,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9044371247291564,0.3822207748889923,0.3629143536090851,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7755981087684631,0.23876953125,1.082164645195007,285.0303649902344,284.95001220703125,302.0355834960937,293.5735168457031,298.9340515136719,297.2825622558594,285.0296325683594,1.0,0.571560800075531,0.4583148956298828,0.4583148956298828,1.0,1.0,-3.147359848022461,1.0921618938446045,2.0551979541778564,0.2534912526607513,0.9863325953483582,0.9863325953483582,0.0,121.95196533203124,154.0,58392.48046875,0.0,2429.980224609375,1.0,279.443115234375,283.15399169921875,296.5482788085937,300.2530822753906,293.1499938964844,293.1499938964844,279.1499938964844,32734.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893774688243866,1.0,0.0,0.0,3.762366533279419,3.7623910903930655,9.445294608667608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.087890625,0.0,1636.6240234375,1895.4371337890625,0.0,3345.48974609375,0.9281638860702516,1.0,0.0,3.0,1.0,0.0
18185460,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9099509716033936,0.4202944040298462,0.3796355426311493,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9873381853103638,0.5314589142799377,0.503853440284729,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9251335263252258,0.4393492341041565,0.3083294928073883,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8811812400817871,0.3830128014087677,0.3643602728843689,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7558587193489075,0.2386776655912399,1.0848064422607422,284.9066467285156,284.95001220703125,302.0985412597656,293.60040283203125,298.9407958984375,297.2640686035156,284.9079895019531,1.0,0.5818300247192383,0.4570724666118622,0.4570724666118622,1.0,1.0,-3.1710398197174072,1.098391890525818,2.0726478099823,0.2538332641124725,0.8932310342788696,0.8932310342788696,0.0,133.9325714111328,172.0,59675.11328125,0.0,2540.193359375,1.0,279.15643310546875,283.00390625,296.6309509277344,300.4909973144531,293.1499938964844,293.1499938964844,279.45001220703125,37650.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037708640098572,1.0,0.0,0.0,3.705730676651001,3.705755710601807,9.163070444628828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9228515625,0.0,1608.5992431640625,1895.4371337890625,0.0,3438.70849609375,0.9188646674156188,1.0,0.0,3.0,1.0,0.0
18185520,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9099509716033936,0.4202944040298462,0.3796355426311493,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9873381853103638,0.5314589142799377,0.503853440284729,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9251335263252258,0.4393492341041565,0.3083294928073883,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8811812400817871,0.3830128014087677,0.3643602728843689,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7558587193489075,0.2386776655912399,1.0848064422607422,284.9066467285156,284.95001220703125,302.0985412597656,293.60040283203125,298.9407958984375,297.2640686035156,284.9079895019531,1.0,0.5818300247192383,0.4570724666118622,0.4570724666118622,1.0,1.0,-3.1710398197174072,1.098391890525818,2.0726478099823,0.2538332641124725,0.8932310342788696,0.8932310342788696,0.0,133.9325714111328,172.0,59675.11328125,0.0,2540.193359375,1.0,279.15643310546875,283.00390625,296.6309509277344,300.4909973144531,293.1499938964844,293.1499938964844,279.45001220703125,37650.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037708640098572,1.0,0.0,0.0,3.705730676651001,3.705755710601807,9.163070444628828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9228515625,0.0,1608.5992431640625,1895.4371337890625,0.0,3438.70849609375,0.9188646674156188,1.0,0.0,3.0,1.0,0.0
18185580,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8805088400840759,0.4204127788543701,0.3800453543663025,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9591261744499208,0.5334972739219666,0.5057622194290161,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8941474556922913,0.4401684403419494,0.3091687858104706,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8546102046966553,0.384253442287445,0.3659641444683075,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7338482737541199,0.2387599349021911,1.0876063108444214,285.02783203125,284.95001220703125,302.15869140625,293.6258850097656,298.954345703125,297.2588195800781,285.02655029296875,1.0,0.5924516916275024,0.4558300077915191,0.4558300077915191,1.0,1.0,-3.1800994873046875,1.0989303588867188,2.0811691284179688,0.2520398497581482,1.0,1.0,0.0,150.1744384765625,190.0,59127.9765625,0.0,2646.093994140625,1.0,279.44366455078125,283.13690185546875,296.608642578125,300.369873046875,293.1499938964844,293.1499938964844,279.1499938964844,33007.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967438340187073,1.0,0.0,0.0,3.828250169754028,3.828275442123413,9.778988214748097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3994140625,0.0,1717.1832275390625,1895.4371337890625,0.0,3373.213134765625,0.9431262612342834,1.0,0.0,3.0,1.0,0.0
18185640,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8805088400840759,0.4204127788543701,0.3800453543663025,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9591261744499208,0.5334972739219666,0.5057622194290161,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8941474556922913,0.4401684403419494,0.3091687858104706,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8546102046966553,0.384253442287445,0.3659641444683075,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7338482737541199,0.2387599349021911,1.0876063108444214,285.02783203125,284.95001220703125,302.15869140625,293.6258850097656,298.954345703125,297.2588195800781,285.02655029296875,1.0,0.5924516916275024,0.4558300077915191,0.4558300077915191,1.0,1.0,-3.1800994873046875,1.0989303588867188,2.0811691284179688,0.2520398497581482,1.0,1.0,0.0,150.1744384765625,190.0,59127.9765625,0.0,2646.093994140625,1.0,279.44366455078125,283.13690185546875,296.608642578125,300.369873046875,293.1499938964844,293.1499938964844,279.1499938964844,33007.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967438340187073,1.0,0.0,0.0,3.828250169754028,3.828275442123413,9.778988214748097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3994140625,0.0,1717.1832275390625,1895.4371337890625,0.0,3373.213134765625,0.9431262612342834,1.0,0.0,3.0,1.0,0.0
18185700,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8679089546203613,0.4199935793876648,0.3802881240844726,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9450696706771852,0.5344626903533936,0.5071796178817749,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8814364075660706,0.4402144253253937,0.3096322119235992,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8434219360351562,0.3845997154712677,0.3668107390403747,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7244260907173157,0.2386327981948852,1.0891791582107544,284.8865661621094,284.95001220703125,302.1876220703125,293.63800048828125,298.9599304199219,297.2550964355469,284.88165283203125,1.0,0.5979936122894287,0.4552087783813476,0.4552087783813476,1.0,1.0,-3.185566663742065,1.0995469093322754,2.086019992828369,0.2513052523136139,0.915527880191803,0.915527880191803,0.0,158.6150665283203,190.0,60292.125,0.0,2702.87158203125,1.0,279.1937255859375,282.9731750488281,296.6757202148437,300.61395263671875,293.1499938964844,293.1499938964844,279.1499938964844,36172.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034851789474488,1.0,0.0,0.0,3.8230247497558594,3.8230504989624015,9.752310461408342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2421875,0.0,1735.67529296875,1895.4371337890625,0.0,3436.04931640625,0.9424847960472108,1.0,0.0,3.0,1.0,0.0
18185760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.855446457862854,0.4192714393138885,0.3800384104251861,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9303357601165771,0.5352657437324524,0.5082972049713135,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8688263893127441,0.4399937689304352,0.3097847402095794,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8324611186981201,0.3847309052944183,0.3673399984836578,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7147139310836792,0.2383403182029724,1.089771032333374,284.8935546875,284.95001220703125,302.2157287597656,293.6496887207031,298.9633178710937,297.2494812011719,284.8956604003906,1.0,0.6034463047981262,0.4544364511966705,0.4544364511966705,1.0,1.0,-3.1881444454193115,1.098702073097229,2.089442491531372,0.2498509138822555,0.8981209397315979,0.8981209397315979,0.0,167.64581298828125,208.0,60136.7578125,0.0,2757.193359375,1.0,279.15643310546875,282.9831848144531,296.6768798828125,300.5719909667969,293.1499938964844,293.1499938964844,279.45001220703125,38171.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059608578681946,1.0,0.0,0.0,3.753530740737915,3.7535560131073,9.400982321494666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.978515625,0.0,1668.13916015625,1895.4371337890625,0.0,3459.08203125,0.9299570322036744,1.0,0.0,3.0,1.0,0.0
18185820,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8357515335083008,0.4192292988300323,0.3802998065948486,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9066166281700134,0.5381573438644409,0.5113475322723389,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.848738431930542,0.4407052397727966,0.3105517327785492,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8145166039466858,0.3858425915241241,0.3688332736492157,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6971408724784851,0.2382892072200775,1.0920370817184448,285.0273132324219,284.95001220703125,302.2693176269531,293.67156982421875,298.9769897460937,297.2500305175781,285.026611328125,1.0,0.6145346164703369,0.4528917670249939,0.4528917670249939,1.0,1.0,-3.1975574493408203,1.0985958576202393,2.098961591720581,0.247209757566452,1.0,1.0,0.0,185.1712341308593,196.0,59483.25,0.0,2871.988525390625,1.0,279.44390869140625,283.12860107421875,296.6505126953125,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33538.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980669975280762,1.0,0.0,0.0,3.8592824935913086,3.859308004379273,9.93817025118915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5966796875,0.0,1759.2371826171875,1895.4371337890625,0.0,3385.55908203125,0.950426995754242,1.0,0.0,3.0,1.0,0.0
18185880,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8357515335083008,0.4192292988300323,0.3802998065948486,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9066166281700134,0.5381573438644409,0.5113475322723389,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.848738431930542,0.4407052397727966,0.3105517327785492,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8145166039466858,0.3858425915241241,0.3688332736492157,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6971408724784851,0.2382892072200775,1.0920370817184448,285.0273132324219,284.95001220703125,302.2693176269531,293.67156982421875,298.9769897460937,297.2500305175781,285.026611328125,1.0,0.6145346164703369,0.4528917670249939,0.4528917670249939,1.0,1.0,-3.1975574493408203,1.0985958576202393,2.098961591720581,0.247209757566452,1.0,1.0,0.0,185.1712341308593,196.0,59483.25,0.0,2871.988525390625,1.0,279.44390869140625,283.12860107421875,296.6505126953125,300.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33538.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980669975280762,1.0,0.0,0.0,3.8592824935913086,3.859308004379273,9.93817025118915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5966796875,0.0,1759.2371826171875,1895.4371337890625,0.0,3385.55908203125,0.950426995754242,1.0,0.0,3.0,1.0,0.0
18185940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8304328918457031,0.4180334806442261,0.3797621130943298,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.902030110359192,0.5401485562324524,0.5137041807174683,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8437835574150085,0.4405074417591095,0.3107810616493225,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8100823760032654,0.386269211769104,0.3696596622467041,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6923289895057678,0.2378264516592025,1.0916056632995603,284.8907470703125,284.95001220703125,302.3192443847656,293.6913452148437,298.9837646484375,297.24298095703125,284.8923645019531,1.0,0.6169654130935669,0.4513471126556396,0.4513471126556396,1.0,1.0,-3.200511932373047,1.0959566831588743,2.104555368423462,0.2440048307180404,0.9016323685646056,0.9016323685646056,0.0,190.16482543945312,184.0,60425.37109375,0.0,2905.385498046875,1.0,279.1567687988281,282.9729309082031,296.7154541015625,300.6315612792969,293.1499938964844,293.1499938964844,278.8500061035156,38315.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906748354434967,1.0,0.0,0.0,3.782226085662842,3.7822518348693848,9.545270813759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.9541015625,0.0,1703.267822265625,1895.4371337890625,0.0,3466.40283203125,0.9363807439804076,1.0,0.0,3.0,1.0,0.0
18186000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8304328918457031,0.4180334806442261,0.3797621130943298,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.902030110359192,0.5401485562324524,0.5137041807174683,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8437835574150085,0.4405074417591095,0.3107810616493225,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8100823760032654,0.386269211769104,0.3696596622467041,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6923289895057678,0.2378264516592025,1.0916056632995603,284.8907470703125,284.95001220703125,302.3192443847656,293.6913452148437,298.9837646484375,297.24298095703125,284.8923645019531,1.0,0.6169654130935669,0.4513471126556396,0.4513471126556396,1.0,1.0,-3.200511932373047,1.0959566831588743,2.104555368423462,0.2440048307180404,0.9016323685646056,0.9016323685646056,0.0,190.16482543945312,184.0,60425.37109375,0.0,2905.385498046875,1.0,279.1567687988281,282.9729309082031,296.7154541015625,300.6315612792969,293.1499938964844,293.1499938964844,278.8500061035156,38315.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906748354434967,1.0,0.0,0.0,3.782226085662842,3.7822518348693848,9.545270813759998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.9541015625,0.0,1703.267822265625,1895.4371337890625,0.0,3466.40283203125,0.9363807439804076,1.0,0.0,3.0,1.0,0.0
18186060,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8318827748298645,0.4168257117271423,0.3784611225128174,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9058725237846376,0.5420848727226257,0.51531982421875,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8459210991859436,0.440225213766098,0.3104416131973266,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.812583327293396,0.3866051733493805,0.3698110580444336,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6938591599464417,0.2372786700725555,1.0885087251663208,284.8830871582031,284.95001220703125,302.3651428222656,293.7087097167969,298.989501953125,297.2357482910156,284.8844909667969,1.0,0.6149296760559082,0.4500625729560852,0.4500625729560852,1.0,1.0,-3.1969411373138428,1.0914278030395508,2.105513334274292,0.2404388934373855,0.8301188945770264,0.8301188945770264,0.0,187.6981506347656,172.0,60382.30078125,0.0,2884.527587890625,1.0,278.8583374023437,282.94439697265625,296.71600341796875,300.64569091796875,293.1499938964844,293.1499938964844,279.1499938964844,41122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910888135433197,1.0,0.0,0.0,3.5301952362060547,3.530219078063965,8.315545301229577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2373046875,0.0,1440.986572265625,1895.4371337890625,0.0,3504.84423828125,0.8833385705947876,1.0,0.0,3.0,1.0,0.0
18186120,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8318827748298645,0.4168257117271423,0.3784611225128174,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9058725237846376,0.5420848727226257,0.51531982421875,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8459210991859436,0.440225213766098,0.3104416131973266,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.812583327293396,0.3866051733493805,0.3698110580444336,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6938591599464417,0.2372786700725555,1.0885087251663208,284.8830871582031,284.95001220703125,302.3651428222656,293.7087097167969,298.989501953125,297.2357482910156,284.8844909667969,1.0,0.6149296760559082,0.4500625729560852,0.4500625729560852,1.0,1.0,-3.1969411373138428,1.0914278030395508,2.105513334274292,0.2404388934373855,0.8301188945770264,0.8301188945770264,0.0,187.6981506347656,172.0,60382.30078125,0.0,2884.527587890625,1.0,278.8583374023437,282.94439697265625,296.71600341796875,300.64569091796875,293.1499938964844,293.1499938964844,279.1499938964844,41122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910888135433197,1.0,0.0,0.0,3.5301952362060547,3.530219078063965,8.315545301229577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2373046875,0.0,1440.986572265625,1895.4371337890625,0.0,3504.84423828125,0.8833385705947876,1.0,0.0,3.0,1.0,0.0
18186180,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8399299383163452,0.4171665906906128,0.3782166838645935,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9182171821594238,0.5453491806983948,0.5178292989730835,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8548175692558289,0.4412879049777984,0.3107627332210541,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8212694525718689,0.3879812657833099,0.3705918788909912,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7013363242149353,0.2374795973300933,1.0871706008911133,284.9970397949219,284.95001220703125,302.40673828125,293.7234802246094,299.0028381347656,297.2418212890625,284.9967346191406,1.0,0.6108642220497131,0.4487780332565307,0.4487780332565307,1.0,1.0,-3.1993720531463623,1.0892126560211182,2.110159397125244,0.2374955266714096,0.9223483800888062,0.9223483800888062,0.0,179.99899291992188,160.0,59702.80859375,0.0,2847.561279296875,1.0,279.14141845703125,283.0736999511719,296.6884765625,300.4909973144531,293.1499938964844,293.1499938964844,278.8500061035156,34055.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998640775680542,1.0,0.0,0.0,3.628996372222901,3.629019737243652,8.787520187070186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2353515625,0.0,1495.463623046875,1895.4371337890625,0.0,3402.3173828125,0.8993260860443115,1.0,0.0,3.0,1.0,0.0
18186240,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8399299383163452,0.4171665906906128,0.3782166838645935,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9182171821594238,0.5453491806983948,0.5178292989730835,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8548175692558289,0.4412879049777984,0.3107627332210541,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8212694525718689,0.3879812657833099,0.3705918788909912,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7013363242149353,0.2374795973300933,1.0871706008911133,284.9970397949219,284.95001220703125,302.40673828125,293.7234802246094,299.0028381347656,297.2418212890625,284.9967346191406,1.0,0.6108642220497131,0.4487780332565307,0.4487780332565307,1.0,1.0,-3.1993720531463623,1.0892126560211182,2.110159397125244,0.2374955266714096,0.9223483800888062,0.9223483800888062,0.0,179.99899291992188,160.0,59702.80859375,0.0,2847.561279296875,1.0,279.14141845703125,283.0736999511719,296.6884765625,300.4909973144531,293.1499938964844,293.1499938964844,278.8500061035156,34055.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998640775680542,1.0,0.0,0.0,3.628996372222901,3.629019737243652,8.787520187070186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2353515625,0.0,1495.463623046875,1895.4371337890625,0.0,3402.3173828125,0.8993260860443115,1.0,0.0,3.0,1.0,0.0
18186300,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8450968265533447,0.4168561697006225,0.3780364096164703,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9261558651924132,0.5465894341468811,0.5190474987030029,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8605358600616455,0.4414616823196411,0.3109174370765686,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8266339302062988,0.3884174525737762,0.3709880113601684,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7061564922332764,0.2374653220176696,1.086702585220337,284.8777770996094,284.95001220703125,302.42584228515625,293.72979736328125,299.0065002441406,297.24127197265625,284.8768005371094,1.0,0.6084081530570984,0.4481357634067535,0.4481357634067535,1.0,1.0,-3.2007253170013428,1.0881448984146118,2.1125805377960205,0.2361224889755249,0.838984489440918,0.838984489440918,0.0,175.38160705566406,160.0,60478.796875,0.0,2825.137939453125,1.0,278.8988342285156,282.9383544921875,296.75152587890625,300.7137756347656,293.1499938964844,293.1499938964844,278.8500061035156,38521.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051017761230468,1.0,0.0,0.0,3.58092999458313,3.58095383644104,8.556279453841853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3603515625,0.0,1476.1845703125,1895.4371337890625,0.0,3451.092041015625,0.8893247842788696,1.0,0.0,3.0,1.0,0.0
18186360,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8502195477485657,0.4164216220378876,0.3774588704109192,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9341379404067992,0.547715961933136,0.5199097990989685,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8662813901901245,0.441510260105133,0.3108140230178833,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8319827914237976,0.3887557685375213,0.3711230158805847,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7109043002128601,0.2373811900615692,1.0854787826538086,284.91259765625,284.95001220703125,302.4437561035156,293.7353820800781,299.0089111328125,297.2392578125,284.9137878417969,1.0,0.6056178212165833,0.4475640058517456,0.4475640058517456,1.0,1.0,-3.199635982513428,1.0863077640533447,2.113328218460083,0.234584093093872,0.8438072204589844,0.8438072204589844,0.0,170.72970581054688,148.0,60221.99609375,0.0,2797.5078125,1.0,278.8583068847656,282.9704284667969,296.7483215332031,300.6556701660156,293.1499938964844,293.1499938964844,279.1499938964844,38838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062272310256958,1.0,0.0,0.0,3.4996910095214844,3.499714136123657,8.172458478838962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.3427734375,0.0,1392.6453857421875,1895.4371337890625,0.0,3461.558349609375,0.874494731426239,1.0,0.0,3.0,1.0,0.0
18186420,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8644199967384338,0.4166268408298492,0.3770102858543396,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9541313052177428,0.5508914589881897,0.5222500562667847,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8817703127861023,0.4425140619277954,0.3110391795635223,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8461486101150513,0.3901280462741852,0.3718201518058777,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7226344347000122,0.2376900613307953,1.0842493772506714,285.0039978027344,284.95001220703125,302.4759216308594,293.74420166015625,299.018798828125,297.2444152832031,285.0029602050781,1.0,0.5997359752655029,0.4464204609394073,0.4464204609394073,1.0,1.0,-3.201534032821656,1.0842106342315674,2.117323398590088,0.2318824976682663,0.931971549987793,0.931971549987793,0.0,159.8991241455078,136.0,59697.84375,0.0,2742.246826171875,1.0,279.1413269042969,283.0769958496094,296.7208557128906,300.524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33263.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979724645614624,1.0,0.0,0.0,3.626502752304077,3.626526117324829,8.775448918640905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.728515625,0.0,1486.84375,1895.4371337890625,0.0,3384.677490234375,0.898064911365509,1.0,0.0,3.0,1.0,0.0
18186480,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8644199967384338,0.4166268408298492,0.3770102858543396,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9541313052177428,0.5508914589881897,0.5222500562667847,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8817703127861023,0.4425140619277954,0.3110391795635223,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8461486101150513,0.3901280462741852,0.3718201518058777,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7226344347000122,0.2376900613307953,1.0842493772506714,285.0039978027344,284.95001220703125,302.4759216308594,293.74420166015625,299.018798828125,297.2444152832031,285.0029602050781,1.0,0.5997359752655029,0.4464204609394073,0.4464204609394073,1.0,1.0,-3.201534032821656,1.0842106342315674,2.117323398590088,0.2318824976682663,0.931971549987793,0.931971549987793,0.0,159.8991241455078,136.0,59697.84375,0.0,2742.246826171875,1.0,279.1413269042969,283.0769958496094,296.7208557128906,300.524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33263.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979724645614624,1.0,0.0,0.0,3.626502752304077,3.626526117324829,8.775448918640905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.728515625,0.0,1486.84375,1895.4371337890625,0.0,3384.677490234375,0.898064911365509,1.0,0.0,3.0,1.0,0.0
18186540,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8806198835372925,0.4157510697841644,0.3760718703269958,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.974127233028412,0.5531291365623474,0.5241523385047913,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8992944359779358,0.442629873752594,0.3109745681285858,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8624696731567383,0.3908379375934601,0.3722375035285949,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7352370023727417,0.2376158982515335,1.0824401378631592,284.9084167480469,284.95001220703125,302.5028991699219,293.7496643066406,299.0206604003906,297.240478515625,284.9096374511719,1.0,0.5934236645698547,0.4452769458293915,0.4452769458293915,1.0,1.0,-3.2009496688842773,1.0811487436294556,2.119800806045532,0.2290135473012924,0.84584641456604,0.84584641456604,0.0,149.00779724121094,124.0,60240.09765625,0.0,2681.58154296875,1.0,278.85797119140625,282.96417236328125,296.769775390625,300.6819152832031,293.1499938964844,293.1499938964844,279.1499938964844,38690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058074951171876,1.0,0.0,0.0,3.505664587020874,3.505687713623047,8.200381103051768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1376953125,0.0,1397.776123046875,1895.4371337890625,0.0,3457.655517578125,0.8756570219993591,1.0,0.0,3.0,1.0,0.0
18186600,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8806198835372925,0.4157510697841644,0.3760718703269958,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.974127233028412,0.5531291365623474,0.5241523385047913,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8992944359779358,0.442629873752594,0.3109745681285858,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8624696731567383,0.3908379375934601,0.3722375035285949,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7352370023727417,0.2376158982515335,1.0824401378631592,284.9084167480469,284.95001220703125,302.5028991699219,293.7496643066406,299.0206604003906,297.240478515625,284.9096374511719,1.0,0.5934236645698547,0.4452769458293915,0.4452769458293915,1.0,1.0,-3.2009496688842773,1.0811487436294556,2.119800806045532,0.2290135473012924,0.84584641456604,0.84584641456604,0.0,149.00779724121094,124.0,60240.09765625,0.0,2681.58154296875,1.0,278.85797119140625,282.96417236328125,296.769775390625,300.6819152832031,293.1499938964844,293.1499938964844,279.1499938964844,38690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058074951171876,1.0,0.0,0.0,3.505664587020874,3.505687713623047,8.200381103051768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1376953125,0.0,1397.776123046875,1895.4371337890625,0.0,3457.655517578125,0.8756570219993591,1.0,0.0,3.0,1.0,0.0
18186660,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9018712639808656,0.4159086942672729,0.3755261898040771,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.995029091835022,0.5562409162521362,0.5263783931732178,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9232848286628724,0.4435868561267853,0.3111274540424347,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8838549256324768,0.3921793699264526,0.3728581964969635,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7515714764595032,0.2379451692104339,1.081118941307068,285.0003662109375,284.95001220703125,302.5244140625,293.7515563964844,299.0264892578125,297.2450256347656,284.9993591308594,1.0,0.5868933200836182,0.4441528022289276,0.4441528022289276,1.0,1.0,-3.202303647994995,1.0788713693618774,2.1234323978424072,0.2262489348649978,0.9317426681518556,0.9317426681518556,0.0,137.26641845703125,112.0,59674.89453125,0.0,2620.1669921875,1.0,279.141357421875,283.07196044921875,296.7310485839844,300.536376953125,293.1499938964844,293.1499938964844,278.8500061035156,33318.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980600237846375,1.0,0.0,0.0,3.629695892333984,3.629719257354736,8.790908623268479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.77734375,0.0,1490.74365234375,1895.4371337890625,0.0,3385.494140625,0.8988022804260254,1.0,0.0,3.0,1.0,0.0
