time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9018712639808656,0.4159086942672729,0.3755261898040771,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.995029091835022,0.5562409162521362,0.5263783931732178,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9232848286628724,0.4435868561267853,0.3111274540424347,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8838549256324768,0.3921793699264526,0.3728581964969635,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7515714764595032,0.2379451692104339,1.081118941307068,285.0003662109375,284.95001220703125,302.5244140625,293.7515563964844,299.0264892578125,297.2450256347656,284.9993591308594,1.0,0.5868933200836182,0.4441528022289276,0.4441528022289276,1.0,1.0,-3.202303647994995,1.0788713693618774,2.1234323978424072,0.2262489348649978,0.9317426681518556,0.9317426681518556,0.0,137.26641845703125,112.0,59674.89453125,0.0,2620.1669921875,1.0,279.141357421875,283.07196044921875,296.7310485839844,300.536376953125,293.1499938964844,293.1499938964844,278.8500061035156,33318.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980600237846375,1.0,0.0,0.0,3.629695892333984,3.629719257354736,8.790908623268479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.77734375,0.0,1490.74365234375,1895.4371337890625,0.0,3385.494140625,0.8988022804260254,1.0,0.0,3.0,1.0,0.0
18186780,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9210102558135986,0.4149321615695953,0.3746099174022674,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.5598331093788147,0.5064367651939392,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9446023106575012,0.4436026811599731,0.3110793530941009,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9023842215538024,0.3927972018718719,0.3733043968677521,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7659753561019897,0.2378306984901428,1.0796496868133545,284.8972473144531,284.95001220703125,302.5401611328125,293.7496337890625,299.0268859863281,297.2464294433594,284.8975830078125,1.0,0.5790959000587463,0.4430286884307861,0.4430286884307861,1.0,1.0,-3.1849637031555176,1.0696548223495483,2.11530876159668,0.2193825840950012,0.8358242511749268,0.8358242511749268,0.0,127.86851501464844,100.0,59854.58984375,0.0,2527.568603515625,1.0,278.85797119140625,282.9584350585937,296.7685546875,300.6667175292969,293.1499938964844,293.1499938964844,279.1499938964844,39418.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057541489601136,1.0,0.0,0.0,3.486412763595581,3.486435890197754,8.11056111160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4111328125,0.0,1383.1019287109375,1895.4371337890625,0.0,3457.15966796875,0.8719732165336609,1.0,0.0,3.0,1.0,0.0
18186840,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9210102558135986,0.4149321615695953,0.3746099174022674,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.5598331093788147,0.5064367651939392,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9446023106575012,0.4436026811599731,0.3110793530941009,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9023842215538024,0.3927972018718719,0.3733043968677521,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7659753561019897,0.2378306984901428,1.0796496868133545,284.8972473144531,284.95001220703125,302.5401611328125,293.7496337890625,299.0268859863281,297.2464294433594,284.8975830078125,1.0,0.5790959000587463,0.4430286884307861,0.4430286884307861,1.0,1.0,-3.1849637031555176,1.0696548223495483,2.11530876159668,0.2193825840950012,0.8358242511749268,0.8358242511749268,0.0,127.86851501464844,100.0,59854.58984375,0.0,2527.568603515625,1.0,278.85797119140625,282.9584350585937,296.7685546875,300.6667175292969,293.1499938964844,293.1499938964844,279.1499938964844,39418.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057541489601136,1.0,0.0,0.0,3.486412763595581,3.486435890197754,8.11056111160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4111328125,0.0,1383.1019287109375,1895.4371337890625,0.0,3457.15966796875,0.8719732165336609,1.0,0.0,3.0,1.0,0.0
18186900,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9282801151275636,0.4148668944835663,0.3742025792598724,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5635172128677368,0.4957663714885711,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.952090322971344,0.4439393579959869,0.31107297539711,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9094602465629578,0.393344908952713,0.3735451698303222,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.771306037902832,0.2379217594861984,1.0789984464645386,284.993896484375,284.95001220703125,302.5458068847656,293.7471618652344,299.0330505371094,297.2581787109375,284.99688720703125,1.0,0.5741164684295654,0.4424666464328766,0.4424666464328766,1.0,1.0,-3.1647253036499023,1.0603457689285278,2.104379415512085,0.2190131545066833,0.9000150561332703,0.9000150561332703,0.0,124.43621826171876,100.0,58882.4765625,0.0,2474.81689453125,1.0,279.0950927734375,283.0753173828125,296.7123107910156,300.44342041015625,293.1499938964844,293.1499938964844,279.1499938964844,34793.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899238646030426,1.0,0.0,0.0,3.5284547805786133,3.528477430343628,8.307347911795659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.37109375,0.0,1393.3717041015625,1895.4371337890625,0.0,3396.486083984375,0.8787119388580322,1.0,0.0,3.0,1.0,0.0
18186960,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9385462403297424,0.4148846566677093,0.3740963637828827,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.5680579543113708,0.4817604124546051,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9620397686958312,0.4443669617176056,0.3112663030624389,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.919799029827118,0.3939648866653442,0.3739869296550751,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7788336277008057,0.2380916029214859,1.0790144205093384,284.97705078125,284.95001220703125,302.54986572265625,293.7436828613281,299.04180908203125,297.2739562988281,284.9748840332031,1.0,0.569007933139801,0.442088633775711,0.442088633775711,1.0,1.0,-3.145987272262573,1.052353858947754,2.09363341331482,0.2149478793144226,0.9015949964523317,0.9015949964523317,0.0,120.0279312133789,118.0,58702.1171875,0.0,2417.218505859375,1.0,279.1412048339844,283.0638427734375,296.7143249511719,300.4723205566406,293.1499938964844,293.1499938964844,278.8500061035156,34251.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963419198989868,1.0,0.0,0.0,3.5782811641693115,3.5783042907714844,8.543626108803437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.736328125,0.0,1442.0032958984375,1895.4371337890625,0.0,3369.462158203125,0.8876892924308777,1.0,0.0,3.0,1.0,0.0
18187020,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9404463768005372,0.4140401482582092,0.3734728097915649,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.576328694820404,0.4784247279167175,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.964506447315216,0.4444881677627563,0.3114361464977264,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9229872822761536,0.3946708738803863,0.3747272193431854,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7808051705360413,0.2381866723299026,1.0795233249664309,284.91168212890625,284.95001220703125,302.5532531738281,293.7333984375,299.0562438964844,297.2991027832031,284.9124755859375,1.0,0.568852961063385,0.4413326680660248,0.4413326680660248,1.0,1.0,-3.1428818702697754,1.049347758293152,2.093533992767334,0.2121790796518325,0.8274907469749451,0.8274907469749451,0.0,119.02696228027344,136.0,58984.8359375,0.0,2406.0048828125,1.0,278.859130859375,282.9832458496094,296.7431640625,300.578125,293.1499938964844,293.1499938964844,279.1499938964844,38981.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018976092338562,1.0,0.0,0.0,3.4183146953582764,3.418337106704712,7.79681784024433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.765625,0.0,1311.25537109375,1895.4371337890625,0.0,3421.2666015625,0.8567696809768677,1.0,0.0,3.0,1.0,0.0
18187080,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9404463768005372,0.4140401482582092,0.3734728097915649,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.576328694820404,0.4784247279167175,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.964506447315216,0.4444881677627563,0.3114361464977264,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9229872822761536,0.3946708738803863,0.3747272193431854,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7808051705360413,0.2381866723299026,1.0795233249664309,284.91168212890625,284.95001220703125,302.5532531738281,293.7333984375,299.0562438964844,297.2991027832031,284.9124755859375,1.0,0.568852961063385,0.4413326680660248,0.4413326680660248,1.0,1.0,-3.1428818702697754,1.049347758293152,2.093533992767334,0.2121790796518325,0.8274907469749451,0.8274907469749451,0.0,119.02696228027344,136.0,58984.8359375,0.0,2406.0048828125,1.0,278.859130859375,282.9832458496094,296.7431640625,300.578125,293.1499938964844,293.1499938964844,279.1499938964844,38981.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018976092338562,1.0,0.0,0.0,3.4183146953582764,3.418337106704712,7.79681784024433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.765625,0.0,1311.25537109375,1895.4371337890625,0.0,3421.2666015625,0.8567696809768677,1.0,0.0,3.0,1.0,0.0
18187140,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9296865463256836,0.4142178893089294,0.3735709190368652,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.5819070339202881,0.4930101037025451,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9551378488540648,0.445474773645401,0.3120858073234558,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9135919213294984,0.3960349261760711,0.3760067522525787,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.773493766784668,0.2386953979730606,1.08204448223114,285.0088195800781,284.95001220703125,302.54998779296875,293.7185974121094,299.061767578125,297.3112487792969,285.008544921875,1.0,0.57505202293396,0.4405767023563385,0.4405767023563385,1.0,1.0,-3.1658568382263184,1.0561726093292236,2.1096842288970947,0.2126134634017944,0.9200053811073304,0.9200053811073304,0.0,123.6509017944336,154.0,58778.40234375,0.0,2474.84326171875,1.0,279.14068603515625,283.0899353027344,296.6983947753906,300.4421081542969,293.1499938964844,293.1499938964844,278.8500061035156,32926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89417964220047,1.0,0.0,0.0,3.557734489440918,3.5577571392059326,8.445792332167912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.099609375,0.0,1410.50927734375,1895.4371337890625,0.0,3349.272216796875,0.8824541568756104,1.0,0.0,3.0,1.0,0.0
18187200,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9296865463256836,0.4142178893089294,0.3735709190368652,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.5819070339202881,0.4930101037025451,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9551378488540648,0.445474773645401,0.3120858073234558,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9135919213294984,0.3960349261760711,0.3760067522525787,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.773493766784668,0.2386953979730606,1.08204448223114,285.0088195800781,284.95001220703125,302.54998779296875,293.7185974121094,299.061767578125,297.3112487792969,285.008544921875,1.0,0.57505202293396,0.4405767023563385,0.4405767023563385,1.0,1.0,-3.1658568382263184,1.0561726093292236,2.1096842288970947,0.2126134634017944,0.9200053811073304,0.9200053811073304,0.0,123.6509017944336,154.0,58778.40234375,0.0,2474.84326171875,1.0,279.14068603515625,283.0899353027344,296.6983947753906,300.4421081542969,293.1499938964844,293.1499938964844,278.8500061035156,32926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89417964220047,1.0,0.0,0.0,3.557734489440918,3.5577571392059326,8.445792332167912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.099609375,0.0,1410.50927734375,1895.4371337890625,0.0,3349.272216796875,0.8824541568756104,1.0,0.0,3.0,1.0,0.0
18187260,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9055234789848328,0.4113282263278961,0.3719213008880615,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5801762342453003,0.526062548160553,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9313332438468932,0.4435185194015503,0.311447262763977,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.892536461353302,0.3945590555667877,0.3755821883678436,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.755703330039978,0.2364094108343124,1.076468586921692,284.9208984375,284.95001220703125,302.5427551269531,293.7015991210937,299.0304870605469,297.2710266113281,284.9217529296875,1.0,0.585125744342804,0.4395967423915863,0.4395967423915863,1.0,1.0,-3.1956262588500977,1.0649542808532717,2.130671977996826,0.213463082909584,0.8459728360176086,0.8459728360176086,0.0,133.7667694091797,157.0,59713.59375,0.0,2587.9072265625,1.0,278.85894775390625,282.9763488769531,296.7310485839844,300.607177734375,293.1499938964844,293.1499938964844,279.1499938964844,37801.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040020704269408,1.0,0.0,0.0,3.466554641723633,3.4665772914886475,8.018431003620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.63671875,0.0,1351.2969970703125,1895.4371337890625,0.0,3440.860107421875,0.8662900924682617,1.0,0.0,3.0,1.0,0.0
18187320,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9055234789848328,0.4113282263278961,0.3719213008880615,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5801762342453003,0.526062548160553,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9313332438468932,0.4435185194015503,0.311447262763977,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.892536461353302,0.3945590555667877,0.3755821883678436,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.755703330039978,0.2364094108343124,1.076468586921692,284.9208984375,284.95001220703125,302.5427551269531,293.7015991210937,299.0304870605469,297.2710266113281,284.9217529296875,1.0,0.585125744342804,0.4395967423915863,0.4395967423915863,1.0,1.0,-3.1956262588500977,1.0649542808532717,2.130671977996826,0.213463082909584,0.8459728360176086,0.8459728360176086,0.0,133.7667694091797,157.0,59713.59375,0.0,2587.9072265625,1.0,278.85894775390625,282.9763488769531,296.7310485839844,300.607177734375,293.1499938964844,293.1499938964844,279.1499938964844,37801.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040020704269408,1.0,0.0,0.0,3.466554641723633,3.4665772914886475,8.018431003620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.63671875,0.0,1351.2969970703125,1895.4371337890625,0.0,3440.860107421875,0.8662900924682617,1.0,0.0,3.0,1.0,0.0
18187380,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8886530995368958,0.4103223085403442,0.370968222618103,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9970816373825072,0.5768634676933289,0.5473931431770325,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9125677347183228,0.4432595074176788,0.3112378716468811,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8767725825309753,0.3944841027259826,0.3755313158035278,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7420687079429626,0.2351107448339462,1.071115255355835,285.00592041015625,284.95001220703125,302.53436279296875,293.6848449707031,298.99908447265625,297.2322998046875,285.0040588378906,1.0,0.5921691060066223,0.4386167824268341,0.4386167824268341,1.0,1.0,-3.213356733322144,1.0691083669662476,2.1442482471466064,0.2133384495973587,0.9333860278129578,0.9333860278129578,0.0,142.57232666015625,160.0,59352.51953125,0.0,2671.47314453125,1.0,279.14111328125,283.0738220214844,296.6750183105469,300.4636535644531,293.1499938964844,293.1499938964844,278.8500061035156,32808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985499143600464,1.0,0.0,0.0,3.6094813346862793,3.609504461288452,8.69326413521776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.09765625,0.0,1464.9423828125,1895.4371337890625,0.0,3390.0634765625,0.8938614726066589,1.0,0.0,3.0,1.0,0.0
18187440,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8886530995368958,0.4103223085403442,0.370968222618103,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9970816373825072,0.5768634676933289,0.5473931431770325,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9125677347183228,0.4432595074176788,0.3112378716468811,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8767725825309753,0.3944841027259826,0.3755313158035278,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7420687079429626,0.2351107448339462,1.071115255355835,285.00592041015625,284.95001220703125,302.53436279296875,293.6848449707031,298.99908447265625,297.2322998046875,285.0040588378906,1.0,0.5921691060066223,0.4386167824268341,0.4386167824268341,1.0,1.0,-3.213356733322144,1.0691083669662476,2.1442482471466064,0.2133384495973587,0.9333860278129578,0.9333860278129578,0.0,142.57232666015625,160.0,59352.51953125,0.0,2671.47314453125,1.0,279.14111328125,283.0738220214844,296.6750183105469,300.4636535644531,293.1499938964844,293.1499938964844,278.8500061035156,32808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985499143600464,1.0,0.0,0.0,3.6094813346862793,3.609504461288452,8.69326413521776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.09765625,0.0,1464.9423828125,1895.4371337890625,0.0,3390.0634765625,0.8938614726066589,1.0,0.0,3.0,1.0,0.0
18187500,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.879325807094574,0.4094272255897522,0.3706152737140655,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9889542460441588,0.5757170915603638,0.5463113784790039,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.902769923210144,0.4428536593914032,0.3112643659114837,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8680896759033203,0.3942646980285644,0.3756839036941528,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7348025441169739,0.2344075441360473,1.0693084001541138,284.8691101074219,284.95001220703125,302.5297546386719,293.676513671875,298.98443603515625,297.2160949707031,284.8671264648437,1.0,0.5944201946258545,0.438126802444458,0.438126802444458,1.0,1.0,-3.209740161895752,1.066511631011963,2.143228530883789,0.2116255164146423,0.8381733298301697,0.8381733298301697,0.0,147.50039672851562,160.0,60034.0859375,0.0,2691.14697265625,1.0,278.899169921875,282.9253234863281,296.71783447265625,300.6664733886719,293.1499938964844,293.1499938964844,278.8500061035156,37976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054889678955078,1.0,0.0,0.0,3.567482709884644,3.5675063133239746,8.492137908433506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.80859375,0.0,1457.7447509765625,1895.4371337890625,0.0,3454.693359375,0.8856726884841919,1.0,0.0,3.0,1.0,0.0
18187560,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8714584708213806,0.4084756672382355,0.369882196187973,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9818264245986938,0.5752565860748291,0.5456814765930176,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8949558734893799,0.4423864483833313,0.3110416531562805,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8609477877616882,0.3940052390098572,0.3755829334259033,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7287330031394958,0.233701080083847,1.0668333768844604,284.89990234375,284.95001220703125,302.5248718261719,293.66827392578125,298.9717712402344,297.204345703125,284.9010925292969,1.0,0.5960918664932251,0.4374158978462219,0.4374158978462219,1.0,1.0,-3.2047362327575684,1.0628690719604492,2.141867160797119,0.20924012362957,0.836333692073822,0.836333692073822,0.0,151.70166015625,163.0,59604.1015625,0.0,2704.053466796875,1.0,278.85845947265625,282.9574279785156,296.6932983398437,300.57769775390625,293.1499938964844,293.1499938964844,279.1499938964844,39073.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074517488479614,1.0,0.0,0.0,3.474527359008789,3.474550247192383,8.055356488512189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.732421875,0.0,1368.4566650390625,1895.4371337890625,0.0,3472.940185546875,0.8689832091331482,1.0,0.0,3.0,1.0,0.0
18187620,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.862345278263092,0.4078355431556701,0.3692478835582733,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.973429799079895,0.5764912366867065,0.5465197563171387,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8859538435935974,0.4425627887248993,0.3111324310302734,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8528600931167603,0.3943679630756378,0.3759311735630035,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.721379280090332,0.2329580634832382,1.0637173652648926,284.98846435546875,284.95001220703125,302.51434326171875,293.6518249511719,298.9588928222656,297.199462890625,284.98760986328125,1.0,0.598791241645813,0.4359940886497497,0.4359940886497497,1.0,1.0,-3.2017526626586914,1.058147430419922,2.143605232238769,0.2050638496875763,0.9129180312156676,0.9129180312156676,0.0,157.19459533691406,166.0,58844.51171875,0.0,2728.0771484375,1.0,279.1410522460937,283.0655517578125,296.62969970703125,300.3910827636719,293.1499938964844,293.1499938964844,278.8500061035156,33753.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992978930473328,1.0,0.0,0.0,3.5842390060424805,3.584261894226074,8.572099545745004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3828125,0.0,1444.7225341796875,1895.4371337890625,0.0,3397.03857421875,0.8888848423957825,1.0,0.0,3.0,1.0,0.0
18187680,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.862345278263092,0.4078355431556701,0.3692478835582733,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.973429799079895,0.5764912366867065,0.5465197563171387,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8859538435935974,0.4425627887248993,0.3111324310302734,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8528600931167603,0.3943679630756378,0.3759311735630035,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.721379280090332,0.2329580634832382,1.0637173652648926,284.98846435546875,284.95001220703125,302.51434326171875,293.6518249511719,298.9588928222656,297.199462890625,284.98760986328125,1.0,0.598791241645813,0.4359940886497497,0.4359940886497497,1.0,1.0,-3.2017526626586914,1.058147430419922,2.143605232238769,0.2050638496875763,0.9129180312156676,0.9129180312156676,0.0,157.19459533691406,166.0,58844.51171875,0.0,2728.0771484375,1.0,279.1410522460937,283.0655517578125,296.62969970703125,300.3910827636719,293.1499938964844,293.1499938964844,278.8500061035156,33753.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992978930473328,1.0,0.0,0.0,3.5842390060424805,3.584261894226074,8.572099545745004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3828125,0.0,1444.7225341796875,1895.4371337890625,0.0,3397.03857421875,0.8888848423957825,1.0,0.0,3.0,1.0,0.0
18187740,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8550655245780945,0.4063573181629181,0.3682903051376343,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667994379997252,0.577443540096283,0.5477046370506287,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8788915872573853,0.4420668482780456,0.3110524117946625,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8466565608978271,0.3942460715770721,0.3761314451694488,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7154400944709778,0.2320491373538971,1.0608230829238892,284.9063415527344,284.95001220703125,302.5028686523437,293.6355285644531,298.9432678222656,297.191162109375,284.90673828125,1.0,0.6008988618850708,0.4345722496509552,0.4345722496509552,1.0,1.0,-3.1986961364746094,1.0533803701400757,2.145315647125244,0.2010041028261184,0.8304204940795898,0.8304204940795898,0.0,161.6919708251953,169.0,59148.0546875,0.0,2746.459228515625,1.0,278.85894775390625,282.9675598144531,296.6522216796875,300.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,38977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064127206802368,1.0,0.0,0.0,3.4409282207489014,3.440950870513916,7.900317200437712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.69140625,0.0,1333.7696533203125,1895.4371337890625,0.0,3463.282958984375,0.8615825176239014,1.0,0.0,3.0,1.0,0.0
18187800,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8550655245780945,0.4063573181629181,0.3682903051376343,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667994379997252,0.577443540096283,0.5477046370506287,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8788915872573853,0.4420668482780456,0.3110524117946625,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8466565608978271,0.3942460715770721,0.3761314451694488,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7154400944709778,0.2320491373538971,1.0608230829238892,284.9063415527344,284.95001220703125,302.5028686523437,293.6355285644531,298.9432678222656,297.191162109375,284.90673828125,1.0,0.6008988618850708,0.4345722496509552,0.4345722496509552,1.0,1.0,-3.1986961364746094,1.0533803701400757,2.145315647125244,0.2010041028261184,0.8304204940795898,0.8304204940795898,0.0,161.6919708251953,169.0,59148.0546875,0.0,2746.459228515625,1.0,278.85894775390625,282.9675598144531,296.6522216796875,300.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,38977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064127206802368,1.0,0.0,0.0,3.4409282207489014,3.440950870513916,7.900317200437712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.69140625,0.0,1333.7696533203125,1895.4371337890625,0.0,3463.282958984375,0.8615825176239014,1.0,0.0,3.0,1.0,0.0
18187860,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8502702713012695,0.4059081673622131,0.3677936792373657,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.962641417980194,0.5794647932052612,0.5494937896728516,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8743341565132141,0.4424518346786499,0.3112584948539734,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8427023887634277,0.394801378250122,0.376616895198822,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7112337946891785,0.2316242456436157,1.0589336156845093,284.9924011230469,284.95001220703125,302.4904479980469,293.6192626953125,298.93682861328125,297.193115234375,284.9915771484375,1.0,0.602792501449585,0.4337339997291565,0.4337339997291565,1.0,1.0,-3.1988019943237305,1.051241397857666,2.1475605964660645,0.1985836178064346,0.908374845981598,0.908374845981598,0.0,164.9938201904297,172.0,58488.25390625,0.0,2764.7177734375,1.0,279.1407775878906,283.0723876953125,296.5958251953125,300.3314819335937,293.1499938964844,293.1499938964844,278.8500061035156,33594.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89809250831604,1.0,0.0,0.0,3.5561506748199463,3.556173324584961,8.438273653155193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.87890625,0.0,1413.705078125,1895.4371337890625,0.0,3385.797119140625,0.882483184337616,1.0,0.0,3.0,1.0,0.0
18187920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8502702713012695,0.4059081673622131,0.3677936792373657,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.962641417980194,0.5794647932052612,0.5494937896728516,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8743341565132141,0.4424518346786499,0.3112584948539734,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8427023887634277,0.394801378250122,0.376616895198822,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7112337946891785,0.2316242456436157,1.0589336156845093,284.9924011230469,284.95001220703125,302.4904479980469,293.6192626953125,298.93682861328125,297.193115234375,284.9915771484375,1.0,0.602792501449585,0.4337339997291565,0.4337339997291565,1.0,1.0,-3.1988019943237305,1.051241397857666,2.1475605964660645,0.1985836178064346,0.908374845981598,0.908374845981598,0.0,164.9938201904297,172.0,58488.25390625,0.0,2764.7177734375,1.0,279.1407775878906,283.0723876953125,296.5958251953125,300.3314819335937,293.1499938964844,293.1499938964844,278.8500061035156,33594.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89809250831604,1.0,0.0,0.0,3.5561506748199463,3.556173324584961,8.438273653155193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.87890625,0.0,1413.705078125,1895.4371337890625,0.0,3385.797119140625,0.882483184337616,1.0,0.0,3.0,1.0,0.0
18187980,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8450665473937988,0.4045224785804748,0.3668950498104095,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9579243659973145,0.5806367993354797,0.550934374332428,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8694062829017639,0.442064881324768,0.311236023902893,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8384531140327454,0.3947653174400329,0.3768761456012726,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.706626832485199,0.2308995276689529,1.0567938089370728,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.92486572265625,297.187255859375,284.9100646972656,1.0,0.6045368909835815,0.4328957200050354,0.4328957200050354,1.0,1.0,-3.197171926498413,1.048491358757019,2.1486804485321045,0.1961375921964645,0.8284539580345154,0.8284539580345154,0.0,168.4995880126953,175.0,58863.81640625,0.0,2780.536376953125,1.0,278.8591613769531,282.9728698730469,296.6213684082031,300.45233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38770.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055920839309692,1.0,0.0,0.0,3.420419931411743,3.4204423427581787,7.806424378031807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.0185546875,0.0,1311.8602294921875,1895.4371337890625,0.0,3455.652587890625,0.8568812012672424,1.0,0.0,3.0,1.0,0.0
18188040,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8450665473937988,0.4045224785804748,0.3668950498104095,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9579243659973145,0.5806367993354797,0.550934374332428,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8694062829017639,0.442064881324768,0.311236023902893,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8384531140327454,0.3947653174400329,0.3768761456012726,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.706626832485199,0.2308995276689529,1.0567938089370728,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.92486572265625,297.187255859375,284.9100646972656,1.0,0.6045368909835815,0.4328957200050354,0.4328957200050354,1.0,1.0,-3.197171926498413,1.048491358757019,2.1486804485321045,0.1961375921964645,0.8284539580345154,0.8284539580345154,0.0,168.4995880126953,175.0,58863.81640625,0.0,2780.536376953125,1.0,278.8591613769531,282.9728698730469,296.6213684082031,300.45233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38770.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055920839309692,1.0,0.0,0.0,3.420419931411743,3.4204423427581787,7.806424378031807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.0185546875,0.0,1311.8602294921875,1895.4371337890625,0.0,3455.652587890625,0.8568812012672424,1.0,0.0,3.0,1.0,0.0
18188100,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8428012132644653,0.4042634665966034,0.3665000200271606,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.95588618516922,0.5816158056259155,0.5516974329948425,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8672727346420288,0.4422284662723541,0.3112463653087616,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8366143703460693,0.3950102925300598,0.3770163059234619,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7045441269874573,0.2306960672140121,1.055724024772644,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9213256835937,297.18804931640625,285.01483154296875,1.0,0.6053521633148193,0.4324766099452972,0.4324766099452972,1.0,1.0,-3.1965036392211914,1.0471758842468262,2.149327754974365,0.1948422640562057,0.9014988541603088,0.9014988541603088,0.0,170.08102416992188,175.0,58124.01953125,0.0,2787.81103515625,1.0,279.0965270996094,283.0921325683594,296.56219482421875,300.23736572265625,293.1499938964844,293.1499938964844,279.1499938964844,33958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995740413665771,1.0,0.0,0.0,3.4728307723999023,3.47285270690918,8.047492201512796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.759765625,0.0,1330.3154296875,1895.4371337890625,0.0,3399.61376953125,0.8661403656005859,1.0,0.0,3.0,1.0,0.0
18188160,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8412528038024902,0.4041025340557098,0.3664133250713348,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9546334147453308,0.5826871395111084,0.5527594089508057,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8658685088157654,0.4425049424171448,0.3114708364009857,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8354043364524841,0.3953441977500915,0.3773742914199829,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7030665874481201,0.2305723428726196,1.0553300380706787,284.99273681640625,284.95001220703125,302.4630126953125,293.5867614746094,298.91845703125,297.1900634765625,284.99127197265625,1.0,0.6062659025192261,0.4320071935653686,0.4320071935653686,1.0,1.0,-3.1979010105133057,1.0465033054351809,2.151397466659546,0.1936752796173095,0.9055054783821106,0.9055054783821106,0.0,171.36416625976562,178.0,58253.14453125,0.0,2797.676025390625,1.0,279.1412353515625,283.0738525390625,296.5643005371094,300.2846069335937,293.1499938964844,293.1499938964844,278.8500061035156,33401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975831866264343,1.0,0.0,0.0,3.541696548461914,3.5417191982269287,8.36981769225531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9765625,0.0,1397.1136474609375,1895.4371337890625,0.0,3381.0458984375,0.8788718581199646,1.0,0.0,3.0,1.0,0.0
18188220,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8367061018943787,0.402738481760025,0.3655305802822113,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9503796696662904,0.5838277339935303,0.5541756749153137,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8616244792938232,0.442165195941925,0.3114776015281677,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8317301273345947,0.3953094780445099,0.3776326477527618,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6989466547966003,0.2299064397811889,1.053453803062439,284.91046142578125,284.95001220703125,302.4481201171875,293.5704345703125,298.9057922363281,297.1846008300781,284.91064453125,1.0,0.6079362630844116,0.4310683608055115,0.4310683608055115,1.0,1.0,-3.1966116428375244,1.0436145067214966,2.1529972553253174,0.1909732073545456,0.8261850476264954,0.8261850476264954,0.0,174.66412353515625,181.0,58629.23828125,0.0,2813.05029296875,1.0,278.8593444824219,282.9751892089844,296.58990478515625,300.4058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38711.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053489565849304,1.0,0.0,0.0,3.405104160308838,3.4051263332366943,7.736670681879332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.642578125,0.0,1296.325927734375,1895.4371337890625,0.0,3453.3916015625,0.8534535765647888,1.0,0.0,3.0,1.0,0.0
18188280,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8367061018943787,0.402738481760025,0.3655305802822113,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9503796696662904,0.5838277339935303,0.5541756749153137,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8616244792938232,0.442165195941925,0.3114776015281677,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8317301273345947,0.3953094780445099,0.3776326477527618,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6989466547966003,0.2299064397811889,1.053453803062439,284.91046142578125,284.95001220703125,302.4481201171875,293.5704345703125,298.9057922363281,297.1846008300781,284.91064453125,1.0,0.6079362630844116,0.4310683608055115,0.4310683608055115,1.0,1.0,-3.1966116428375244,1.0436145067214966,2.1529972553253174,0.1909732073545456,0.8261850476264954,0.8261850476264954,0.0,174.66412353515625,181.0,58629.23828125,0.0,2813.05029296875,1.0,278.8593444824219,282.9751892089844,296.58990478515625,300.4058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38711.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053489565849304,1.0,0.0,0.0,3.405104160308838,3.4051263332366943,7.736670681879332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.642578125,0.0,1296.325927734375,1895.4371337890625,0.0,3453.3916015625,0.8534535765647888,1.0,0.0,3.0,1.0,0.0
18188340,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8332852721214294,0.4023251831531524,0.3650613129138946,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9473496675491332,0.5858262777328491,0.5559589862823486,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8585143685340881,0.4426487684249878,0.3117449283599853,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8290117383003235,0.3958775699138641,0.3781239986419678,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6957125663757324,0.2296140640974044,1.052164077758789,284.9919128417969,284.95001220703125,302.4324951171875,293.553955078125,298.8988037109375,297.1875305175781,284.9910888671875,1.0,0.6096334457397461,0.4301295280456543,0.4301295280456543,1.0,1.0,-3.1975460052490234,1.0415540933609009,2.155992031097412,0.1883608251810073,0.9019145965576172,0.9019145965576172,0.0,177.43499755859375,184.0,58023.23828125,0.0,2830.106201171875,1.0,279.1404724121094,283.0754699707031,296.5326538085937,300.2383728027344,293.1499938964844,293.1499938964844,278.8500061035156,33496.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974851965904236,1.0,0.0,0.0,3.524831295013428,3.524853467941284,8.290294317703228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5078125,0.0,1380.2288818359375,1895.4371337890625,0.0,3380.131591796875,0.875379204750061,1.0,0.0,3.0,1.0,0.0
18188400,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8332852721214294,0.4023251831531524,0.3650613129138946,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9473496675491332,0.5858262777328491,0.5559589862823486,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8585143685340881,0.4426487684249878,0.3117449283599853,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8290117383003235,0.3958775699138641,0.3781239986419678,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6957125663757324,0.2296140640974044,1.052164077758789,284.9919128417969,284.95001220703125,302.4324951171875,293.553955078125,298.8988037109375,297.1875305175781,284.9910888671875,1.0,0.6096334457397461,0.4301295280456543,0.4301295280456543,1.0,1.0,-3.1975460052490234,1.0415540933609009,2.155992031097412,0.1883608251810073,0.9019145965576172,0.9019145965576172,0.0,177.43499755859375,184.0,58023.23828125,0.0,2830.106201171875,1.0,279.1404724121094,283.0754699707031,296.5326538085937,300.2383728027344,293.1499938964844,293.1499938964844,278.8500061035156,33496.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974851965904236,1.0,0.0,0.0,3.524831295013428,3.524853467941284,8.290294317703228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5078125,0.0,1380.2288818359375,1895.4371337890625,0.0,3380.131591796875,0.875379204750061,1.0,0.0,3.0,1.0,0.0
18188460,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8290802836418152,0.4009877741336822,0.3641889691352844,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9432898163795472,0.5869199633598328,0.5573208332061768,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8546645641326904,0.4423712790012359,0.3117853701114654,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8256136775016785,0.3958385586738586,0.3783698379993438,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6918742060661316,0.2289801090955734,1.0504083633422852,284.9111633300781,284.95001220703125,302.41619873046875,293.537353515625,298.8859558105469,297.18231201171875,284.9112243652344,1.0,0.611289918422699,0.4292068183422088,0.4292068183422088,1.0,1.0,-3.19637393951416,1.0387407541275024,2.157633304595948,0.1856767982244491,0.8238531947135925,0.8238531947135925,0.0,180.6916961669922,187.0,58406.88671875,0.0,2845.470947265625,1.0,278.85943603515625,282.9774780273437,296.5571594238281,300.3588256835937,293.1499938964844,293.1499938964844,279.1499938964844,38678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052753448486328,1.0,0.0,0.0,3.390557289123535,3.3905792236328125,7.670708441764873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4072265625,0.0,1281.8416748046875,1895.4371337890625,0.0,3452.70654296875,0.8502251505851746,1.0,0.0,3.0,1.0,0.0
18188520,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8290802836418152,0.4009877741336822,0.3641889691352844,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9432898163795472,0.5869199633598328,0.5573208332061768,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8546645641326904,0.4423712790012359,0.3117853701114654,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8256136775016785,0.3958385586738586,0.3783698379993438,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6918742060661316,0.2289801090955734,1.0504083633422852,284.9111633300781,284.95001220703125,302.41619873046875,293.537353515625,298.8859558105469,297.18231201171875,284.9112243652344,1.0,0.611289918422699,0.4292068183422088,0.4292068183422088,1.0,1.0,-3.19637393951416,1.0387407541275024,2.157633304595948,0.1856767982244491,0.8238531947135925,0.8238531947135925,0.0,180.6916961669922,187.0,58406.88671875,0.0,2845.470947265625,1.0,278.85943603515625,282.9774780273437,296.5571594238281,300.3588256835937,293.1499938964844,293.1499938964844,279.1499938964844,38678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052753448486328,1.0,0.0,0.0,3.390557289123535,3.3905792236328125,7.670708441764873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4072265625,0.0,1281.8416748046875,1895.4371337890625,0.0,3452.70654296875,0.8502251505851746,1.0,0.0,3.0,1.0,0.0
