time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8258950114250183,0.400586873292923,0.3637343645095825,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9404103755950928,0.5888643860816956,0.5590555667877197,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8518533110618591,0.4429147839546203,0.312095046043396,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8230828046798706,0.3963964581489563,0.3788530826568603,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6888564229011536,0.2287104278802871,1.0492292642593384,284.99127197265625,284.95001220703125,302.3993225097656,293.5205078125,298.8786926269531,297.1853332519531,284.990478515625,1.0,0.6129854917526245,0.4282841086387634,0.4282841086387634,1.0,1.0,-3.197441816329956,1.0367599725723269,2.16068172454834,0.1830905526876449,0.8985442519187927,0.8985442519187927,0.0,183.44137573242188,190.0,57810.27734375,0.0,2862.69482421875,1.0,279.1403503417969,283.0765991210937,296.4993896484375,300.19146728515625,293.1499938964844,293.1499938964844,279.45001220703125,33495.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974481821060181,1.0,0.0,0.0,3.510702848434448,3.510725259780884,8.223968848142249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.62890625,0.0,1365.6182861328125,1895.4371337890625,0.0,3379.7861328125,0.8722128868103027,1.0,0.0,3.0,1.0,0.0
18188640,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8258950114250183,0.400586873292923,0.3637343645095825,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9404103755950928,0.5888643860816956,0.5590555667877197,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8518533110618591,0.4429147839546203,0.312095046043396,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8230828046798706,0.3963964581489563,0.3788530826568603,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6888564229011536,0.2287104278802871,1.0492292642593384,284.99127197265625,284.95001220703125,302.3993225097656,293.5205078125,298.8786926269531,297.1853332519531,284.990478515625,1.0,0.6129854917526245,0.4282841086387634,0.4282841086387634,1.0,1.0,-3.197441816329956,1.0367599725723269,2.16068172454834,0.1830905526876449,0.8985442519187927,0.8985442519187927,0.0,183.44137573242188,190.0,57810.27734375,0.0,2862.69482421875,1.0,279.1403503417969,283.0765991210937,296.4993896484375,300.19146728515625,293.1499938964844,293.1499938964844,279.45001220703125,33495.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974481821060181,1.0,0.0,0.0,3.510702848434448,3.510725259780884,8.223968848142249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.62890625,0.0,1365.6182861328125,1895.4371337890625,0.0,3379.7861328125,0.8722128868103027,1.0,0.0,3.0,1.0,0.0
18188700,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8245130181312561,0.400504320859909,0.363622784614563,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9392126202583312,0.5899503231048584,0.5600351691246033,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8506821990013123,0.4433245360851288,0.3123517334461212,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8220119476318359,0.3967785835266113,0.3791963756084442,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6875631809234619,0.2286602407693863,1.0490278005599976,285.0777587890625,284.95001220703125,302.3906555175781,293.5119934082031,298.875732421875,297.1877746582031,285.078857421875,1.0,0.6139200329780579,0.4278227686882019,0.4278227686882019,1.0,1.0,-3.198962450027466,1.036129593849182,2.162832736968994,0.1819132715463638,0.9837258458137512,0.9837258458137512,0.0,184.7542266845703,190.0,57181.09375,0.0,2873.01318359375,1.0,279.3966369628906,283.1812744140625,296.4717712402344,300.05621337890625,293.1499938964844,293.1499938964844,279.45001220703125,31031.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924074172973633,1.0,0.0,0.0,3.606045246124268,3.606067895889282,8.676721563460887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.59375,0.0,1448.085205078125,1895.4371337890625,0.0,3332.71435546875,0.8930032849311829,1.0,0.0,3.0,1.0,0.0
18188760,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8233535289764404,0.4004169106483459,0.3636395037174225,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9382797479629515,0.5910302400588989,0.561144232749939,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8497444987297058,0.4437545835971832,0.3127095401287079,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.821141242980957,0.397175133228302,0.379642128944397,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6864795088768005,0.2286366969347,1.0491758584976196,285.0478515625,284.95001220703125,302.3818359375,293.50341796875,298.8729248046875,297.1903991699219,285.0445251464844,1.0,0.6149337291717529,0.4273765683174133,0.4273765683174133,1.0,1.0,-3.2014591693878174,1.0358927249908447,2.1655664443969727,0.1808815896511078,1.0,1.0,0.0,185.9877166748047,178.0,57486.61328125,0.0,2884.930419921875,1.0,279.44195556640625,283.1510925292969,296.48931884765625,300.14532470703125,293.1499938964844,293.1499938964844,279.1499938964844,30997.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921593427658081,1.0,0.0,0.0,3.7093288898468018,3.709352731704712,9.180873234981846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.703125,0.0,1562.1435546875,1895.4371337890625,0.0,3330.395751953125,0.9148765802383424,1.0,0.0,3.0,1.0,0.0
18188820,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8254202008247375,0.3987473547458648,0.3623947501182556,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9429751634597778,0.5917007327079773,0.5620357394218445,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8527655005455017,0.4432837963104248,0.3125527501106262,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8240308165550232,0.3969088792800903,0.3795574307441711,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6886351704597473,0.2279353439807891,1.0463576316833496,284.8842468261719,284.95001220703125,302.3638916015625,293.48602294921875,298.85711669921875,297.18170166015625,284.88555908203125,1.0,0.6123378872871399,0.4264841973781585,0.4264841973781585,1.0,1.0,-3.197371244430542,1.0320663452148438,2.1653048992156982,0.1780255436897277,0.8754331469535828,0.8754331469535828,0.0,182.9636993408203,166.0,58294.078125,0.0,2859.961669921875,1.0,279.1575927734375,282.9759216308594,296.52459716796875,300.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,37977.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042576551437378,1.0,0.0,0.0,3.647114515304565,3.647138833999634,8.875484240888909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.45703125,0.0,1544.742431640625,1895.4371337890625,0.0,3443.23876953125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
18188880,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8254202008247375,0.3987473547458648,0.3623947501182556,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9429751634597778,0.5917007327079773,0.5620357394218445,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8527655005455017,0.4432837963104248,0.3125527501106262,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8240308165550232,0.3969088792800903,0.3795574307441711,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6886351704597473,0.2279353439807891,1.0463576316833496,284.8842468261719,284.95001220703125,302.3638916015625,293.48602294921875,298.85711669921875,297.18170166015625,284.88555908203125,1.0,0.6123378872871399,0.4264841973781585,0.4264841973781585,1.0,1.0,-3.197371244430542,1.0320663452148438,2.1653048992156982,0.1780255436897277,0.8754331469535828,0.8754331469535828,0.0,182.9636993408203,166.0,58294.078125,0.0,2859.961669921875,1.0,279.1575927734375,282.9759216308594,296.52459716796875,300.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,37977.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042576551437378,1.0,0.0,0.0,3.647114515304565,3.647138833999634,8.875484240888909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.45703125,0.0,1544.742431640625,1895.4371337890625,0.0,3443.23876953125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
18188940,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8325222134590149,0.398294448852539,0.361364334821701,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9542996287345886,0.5934597253799438,0.5630517601966858,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8612241148948669,0.4438305795192718,0.3124723732471466,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8317873477935791,0.3973740935325622,0.3794558644294739,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6953317523002625,0.2276548594236374,1.0429693460464478,284.9938659667969,284.95001220703125,302.345458984375,293.4682922363281,298.8484191894531,297.18359375,284.9922180175781,1.0,0.6075250506401062,0.4255918264389038,0.4255918264389038,1.0,1.0,-3.1930527687072754,1.0281709432601929,2.164881944656372,0.1749088764190673,0.9637740850448608,0.9637740850448608,0.0,175.50888061523438,154.0,57441.46484375,0.0,2810.458984375,1.0,279.44317626953125,283.1039428710937,296.4515380859375,300.124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33472.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375392913818,1.0,0.0,0.0,3.752142190933228,3.752166748046875,9.394028666065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8857421875,0.0,1630.364990234375,1895.4371337890625,0.0,3377.82080078125,0.9262187480926514,1.0,0.0,3.0,1.0,0.0
18189000,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8325222134590149,0.398294448852539,0.361364334821701,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9542996287345886,0.5934597253799438,0.5630517601966858,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8612241148948669,0.4438305795192718,0.3124723732471466,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8317873477935791,0.3973740935325622,0.3794558644294739,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6953317523002625,0.2276548594236374,1.0429693460464478,284.9938659667969,284.95001220703125,302.345458984375,293.4682922363281,298.8484191894531,297.18359375,284.9922180175781,1.0,0.6075250506401062,0.4255918264389038,0.4255918264389038,1.0,1.0,-3.1930527687072754,1.0281709432601929,2.164881944656372,0.1749088764190673,0.9637740850448608,0.9637740850448608,0.0,175.50888061523438,154.0,57441.46484375,0.0,2810.458984375,1.0,279.44317626953125,283.1039428710937,296.4515380859375,300.124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33472.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375392913818,1.0,0.0,0.0,3.752142190933228,3.752166748046875,9.394028666065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8857421875,0.0,1630.364990234375,1895.4371337890625,0.0,3377.82080078125,0.9262187480926514,1.0,0.0,3.0,1.0,0.0
18189060,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8422497510910034,0.3970074951648712,0.3601187467575073,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9682034850120544,0.5943676233291626,0.563804030418396,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.872775673866272,0.4437091648578644,0.3122890293598175,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8422451615333557,0.3973065316677093,0.3792159259319305,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7045100927352905,0.227110669016838,1.0393463373184204,284.885986328125,284.95001220703125,302.3266296386719,293.4501647949219,298.8348999023437,297.1782531738281,284.8880920410156,1.0,0.6015308499336243,0.4247875213623047,0.4247875213623047,1.0,1.0,-3.187602996826172,1.0240719318389893,2.1635310649871826,0.1720615923404693,0.8573306202888489,0.8573306202888489,0.0,166.27284240722656,142.0,57860.6953125,0.0,2749.087890625,1.0,279.15704345703125,282.9839782714844,296.47320556640625,300.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,39515.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571528673172,1.0,0.0,0.0,3.61098861694336,3.6110126972198486,8.700525881977228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7607421875,0.0,1516.2220458984375,1895.4371337890625,0.0,3456.798095703125,0.8994773626327515,1.0,0.0,3.0,1.0,0.0
18189120,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8422497510910034,0.3970074951648712,0.3601187467575073,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9682034850120544,0.5943676233291626,0.563804030418396,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.872775673866272,0.4437091648578644,0.3122890293598175,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8422451615333557,0.3973065316677093,0.3792159259319305,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7045100927352905,0.227110669016838,1.0393463373184204,284.885986328125,284.95001220703125,302.3266296386719,293.4501647949219,298.8348999023437,297.1782531738281,284.8880920410156,1.0,0.6015308499336243,0.4247875213623047,0.4247875213623047,1.0,1.0,-3.187602996826172,1.0240719318389893,2.1635310649871826,0.1720615923404693,0.8573306202888489,0.8573306202888489,0.0,166.27284240722656,142.0,57860.6953125,0.0,2749.087890625,1.0,279.15704345703125,282.9839782714844,296.47320556640625,300.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,39515.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571528673172,1.0,0.0,0.0,3.61098861694336,3.6110126972198486,8.700525881977228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7607421875,0.0,1516.2220458984375,1895.4371337890625,0.0,3456.798095703125,0.8994773626327515,1.0,0.0,3.0,1.0,0.0
18189180,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8561803102493286,0.3969097137451172,0.3593307733535766,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.984763503074646,0.5963892936706543,0.564973771572113,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8888437151908875,0.4446526169776916,0.3124106228351593,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8568093776702881,0.3980292081832886,0.3792436420917511,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7166719436645508,0.2270628213882446,1.0363845825195312,284.99755859375,284.95001220703125,302.30743408203125,293.4315795898437,298.82867431640625,297.1833801269531,284.99664306640625,1.0,0.5949320197105408,0.4239831864833832,0.4239831864833832,1.0,1.0,-3.184671640396118,1.020914912223816,2.163756847381592,0.1693199872970581,0.9492369294166564,0.9492369294166564,0.0,155.346923828125,130.0,57035.02734375,0.0,2683.80224609375,1.0,279.44207763671875,283.113037109375,296.4068603515625,300.0511779785156,293.1499938964844,293.1499938964844,279.1499938964844,33757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969062566757202,1.0,0.0,0.0,3.714253187179565,3.714277267456055,9.205264746015018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1015625,0.0,1588.7633056640625,1895.4371337890625,0.0,3374.72900390625,0.9181694984436036,1.0,0.0,3.0,1.0,0.0
18189240,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8561803102493286,0.3969097137451172,0.3593307733535766,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.984763503074646,0.5963892936706543,0.564973771572113,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8888437151908875,0.4446526169776916,0.3124106228351593,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8568093776702881,0.3980292081832886,0.3792436420917511,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7166719436645508,0.2270628213882446,1.0363845825195312,284.99755859375,284.95001220703125,302.30743408203125,293.4315795898437,298.82867431640625,297.1833801269531,284.99664306640625,1.0,0.5949320197105408,0.4239831864833832,0.4239831864833832,1.0,1.0,-3.184671640396118,1.020914912223816,2.163756847381592,0.1693199872970581,0.9492369294166564,0.9492369294166564,0.0,155.346923828125,130.0,57035.02734375,0.0,2683.80224609375,1.0,279.44207763671875,283.113037109375,296.4068603515625,300.0511779785156,293.1499938964844,293.1499938964844,279.1499938964844,33757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969062566757202,1.0,0.0,0.0,3.714253187179565,3.714277267456055,9.205264746015018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1015625,0.0,1588.7633056640625,1895.4371337890625,0.0,3374.72900390625,0.9181694984436036,1.0,0.0,3.0,1.0,0.0
18189300,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8644285798072815,0.3964490890502929,0.3589666783809662,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9930828213691713,0.5969921350479126,0.5655838847160339,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8981875777244568,0.4448052048683166,0.3125222325325012,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8654165863990784,0.3981452584266662,0.3793092370033264,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.723259687423706,0.226926565170288,1.0351945161819458,284.8669738769531,284.95001220703125,302.2977294921875,293.422119140625,298.8231201171875,297.1824951171875,284.8641967773437,1.0,0.5915579795837402,0.4235810339450836,0.4235810339450836,1.0,1.0,-3.183755159378052,1.0195302963256836,2.164224863052368,0.1681031137704849,0.857040524482727,0.857040524482727,0.0,149.69093322753906,130.0,57846.3125,0.0,2651.24169921875,1.0,279.1962890625,282.9661560058594,296.4535827636719,300.25567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38115.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030663967132568,1.0,0.0,0.0,3.672840595245361,3.672865152359009,9.001138323583291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.658203125,0.0,1574.6531982421875,1895.4371337890625,0.0,3432.15087890625,0.9095696210861206,1.0,0.0,3.0,1.0,0.0
18189360,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.872097373008728,0.3958400785923004,0.358231246471405,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.5974528789520264,0.5646277666091919,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9069753885269164,0.4448097348213196,0.3123833835124969,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8735578656196594,0.3981326520442962,0.3791115283966064,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7292404174804688,0.2267002761363983,1.0333131551742554,284.8953552246094,284.95001220703125,302.2879638671875,293.4125366210937,298.8163452148437,297.1798400878906,284.8970947265625,1.0,0.5879330635070801,0.4232151508331299,0.4232151508331299,1.0,1.0,-3.1792125701904297,1.0169003009796145,2.1623120307922363,0.1667112559080124,0.8518174290657043,0.8518174290657043,0.0,144.51695251464844,118.0,57449.953125,0.0,2614.010009765625,1.0,279.1575012207031,282.9972229003906,296.432861328125,300.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,39418.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048461318016052,1.0,0.0,0.0,3.574169397354126,3.574193239212036,8.524002623744309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.42822265625,0.0,1475.475341796875,1895.4371337890625,0.0,3448.71435546875,0.8913165926933289,1.0,0.0,3.0,1.0,0.0
18189420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8855607509613037,0.395692378282547,0.3575888276100158,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6017537117004395,0.5396442413330078,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.923544704914093,0.4457889795303345,0.3126733303070068,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8877531290054321,0.3988190591335296,0.3792886435985565,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7394285202026367,0.226669579744339,1.031223177909851,284.9838256835937,284.95001220703125,302.26824951171875,293.3929748535156,298.8153991699219,297.1951904296875,284.98248291015625,1.0,0.5790867805480957,0.4224834144115448,0.4224834144115448,1.0,1.0,-3.1514012813568115,1.0048604011535645,2.146540880203247,0.1612457931041717,0.9268157482147216,0.9268157482147216,0.0,135.7867889404297,106.0,56302.2578125,0.0,2508.533447265625,1.0,279.4417724609375,283.111083984375,296.3650207519531,299.9710998535156,293.1499938964844,293.1499938964844,279.1499938964844,34188.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955857753753662,1.0,0.0,0.0,3.667593002319336,3.667616844177246,8.975436003311188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4423828125,0.0,1539.21337890625,1895.4371337890625,0.0,3362.403564453125,0.9078250527381896,1.0,0.0,3.0,1.0,0.0
18189480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8855607509613037,0.395692378282547,0.3575888276100158,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6017537117004395,0.5396442413330078,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.923544704914093,0.4457889795303345,0.3126733303070068,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8877531290054321,0.3988190591335296,0.3792886435985565,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7394285202026367,0.226669579744339,1.031223177909851,284.9838256835937,284.95001220703125,302.26824951171875,293.3929748535156,298.8153991699219,297.1951904296875,284.98248291015625,1.0,0.5790867805480957,0.4224834144115448,0.4224834144115448,1.0,1.0,-3.1514012813568115,1.0048604011535645,2.146540880203247,0.1612457931041717,0.9268157482147216,0.9268157482147216,0.0,135.7867889404297,106.0,56302.2578125,0.0,2508.533447265625,1.0,279.4417724609375,283.111083984375,296.3650207519531,299.9710998535156,293.1499938964844,293.1499938964844,279.1499938964844,34188.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955857753753662,1.0,0.0,0.0,3.667593002319336,3.667616844177246,8.975436003311188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4423828125,0.0,1539.21337890625,1895.4371337890625,0.0,3362.403564453125,0.9078250527381896,1.0,0.0,3.0,1.0,0.0
18189540,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8993503451347351,0.3945512175559997,0.3565280735492706,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.608620285987854,0.5143519639968872,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9409474730491638,0.4459389746189117,0.3127283155918121,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9024400115013124,0.3988436758518219,0.3792071044445038,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7501583099365234,0.2263174951076507,1.0287706851959229,284.88885498046875,284.95001220703125,302.2483215332031,293.3728332519531,298.8191223144531,297.2188415527344,284.8896484375,1.0,0.5686078667640686,0.4217516779899597,0.4217516779899597,1.0,1.0,-3.111680269241333,0.9883890748023988,2.123291254043579,0.1557520031929016,0.8261086940765381,0.8261086940765381,0.0,127.22280883789062,109.0,56079.96484375,0.0,2391.167724609375,1.0,279.1584167480469,283.0115661621094,296.3819580078125,300.0469055175781,293.1499938964844,293.1499938964844,279.45001220703125,40341.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901388943195343,1.0,0.0,0.0,3.477391242980957,3.47741436958313,8.068641363934148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.0546875,0.0,1380.4268798828125,1895.4371337890625,0.0,3416.528076171875,0.8707576394081116,1.0,0.0,3.0,1.0,0.0
18189600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8993503451347351,0.3945512175559997,0.3565280735492706,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.608620285987854,0.5143519639968872,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9409474730491638,0.4459389746189117,0.3127283155918121,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9024400115013124,0.3988436758518219,0.3792071044445038,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7501583099365234,0.2263174951076507,1.0287706851959229,284.88885498046875,284.95001220703125,302.2483215332031,293.3728332519531,298.8191223144531,297.2188415527344,284.8896484375,1.0,0.5686078667640686,0.4217516779899597,0.4217516779899597,1.0,1.0,-3.111680269241333,0.9883890748023988,2.123291254043579,0.1557520031929016,0.8261086940765381,0.8261086940765381,0.0,127.22280883789062,109.0,56079.96484375,0.0,2391.167724609375,1.0,279.1584167480469,283.0115661621094,296.3819580078125,300.0469055175781,293.1499938964844,293.1499938964844,279.45001220703125,40341.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901388943195343,1.0,0.0,0.0,3.477391242980957,3.47741436958313,8.068641363934148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.0546875,0.0,1380.4268798828125,1895.4371337890625,0.0,3416.528076171875,0.8707576394081116,1.0,0.0,3.0,1.0,0.0
18189660,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9103549718856812,0.3945241272449493,0.3560754656791687,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6177618503570557,0.4963272511959076,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9540618658065796,0.4470957219600677,0.3132040798664093,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9145209193229676,0.3996211588382721,0.3795539736747741,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7586913108825684,0.2264942973852157,1.0279663801193235,284.9843444824219,284.95001220703125,302.2282409667969,293.3520812988281,298.8367614746094,297.2574768066406,284.983642578125,1.0,0.5626339316368103,0.4216308891773224,0.4216308891773224,1.0,1.0,-3.0894646644592285,0.9799216389656068,2.1095428466796875,0.152628868818283,0.9023081660270692,0.9023081660270692,0.0,121.5174560546875,127.0,55067.11328125,0.0,2319.708251953125,1.0,279.4409484863281,283.1302490234375,296.3150634765625,299.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,34268.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900721669197083,1.0,0.0,0.0,3.5675437450408936,3.567566633224488,8.492428378303885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8427734375,0.0,1430.691650390625,1895.4371337890625,0.0,3310.8828125,0.8855714797973633,1.0,0.0,3.0,1.0,0.0
18189720,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9103549718856812,0.3945241272449493,0.3560754656791687,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6177618503570557,0.4963272511959076,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9540618658065796,0.4470957219600677,0.3132040798664093,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9145209193229676,0.3996211588382721,0.3795539736747741,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7586913108825684,0.2264942973852157,1.0279663801193235,284.9843444824219,284.95001220703125,302.2282409667969,293.3520812988281,298.8367614746094,297.2574768066406,284.983642578125,1.0,0.5626339316368103,0.4216308891773224,0.4216308891773224,1.0,1.0,-3.0894646644592285,0.9799216389656068,2.1095428466796875,0.152628868818283,0.9023081660270692,0.9023081660270692,0.0,121.5174560546875,127.0,55067.11328125,0.0,2319.708251953125,1.0,279.4409484863281,283.1302490234375,296.3150634765625,299.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,34268.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900721669197083,1.0,0.0,0.0,3.5675437450408936,3.567566633224488,8.492428378303885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8427734375,0.0,1430.691650390625,1895.4371337890625,0.0,3310.8828125,0.8855714797973633,1.0,0.0,3.0,1.0,0.0
18189780,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.906875729560852,0.393673837184906,0.3555404245853424,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6244989037513733,0.5007994174957275,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9515045881271362,0.447587639093399,0.3137022852897644,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9118202328681946,0.3998837769031524,0.3799808025360107,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7565550804138184,0.2264427691698074,1.028323531150818,284.9151916503906,284.95001220703125,302.2080993652344,293.3306579589844,298.8443603515625,297.2781982421875,284.9161071777344,1.0,0.5649195909500122,0.4215101301670074,0.4215101301670074,1.0,1.0,-3.0957024097442627,0.9819327592849731,2.11376953125,0.1524306386709213,0.8298733234405518,0.8298733234405518,0.0,122.90825653076172,145.0,55579.51171875,0.0,2338.594482421875,1.0,279.1591491699219,283.0419921875,296.3439636230469,299.9589233398437,293.1499938964844,293.1499938964844,279.45001220703125,38843.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965485692024231,1.0,0.0,0.0,3.4212708473205566,3.421293258666992,7.810309057276754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.578125,0.0,1313.219482421875,1895.4371337890625,0.0,3371.390869140625,0.8573430776596069,1.0,0.0,3.0,1.0,0.0
18189840,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.906875729560852,0.393673837184906,0.3555404245853424,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6244989037513733,0.5007994174957275,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9515045881271362,0.447587639093399,0.3137022852897644,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9118202328681946,0.3998837769031524,0.3799808025360107,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7565550804138184,0.2264427691698074,1.028323531150818,284.9151916503906,284.95001220703125,302.2080993652344,293.3306579589844,298.8443603515625,297.2781982421875,284.9161071777344,1.0,0.5649195909500122,0.4215101301670074,0.4215101301670074,1.0,1.0,-3.0957024097442627,0.9819327592849731,2.11376953125,0.1524306386709213,0.8298733234405518,0.8298733234405518,0.0,122.90825653076172,145.0,55579.51171875,0.0,2338.594482421875,1.0,279.1591491699219,283.0419921875,296.3439636230469,299.9589233398437,293.1499938964844,293.1499938964844,279.45001220703125,38843.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965485692024231,1.0,0.0,0.0,3.4212708473205566,3.421293258666992,7.810309057276754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.578125,0.0,1313.219482421875,1895.4371337890625,0.0,3371.390869140625,0.8573430776596069,1.0,0.0,3.0,1.0,0.0
18189900,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.901435613632202,0.3936798572540283,0.3554114699363708,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6267353892326355,0.5092970728874207,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9459770917892456,0.4482167959213257,0.3140489161014557,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9064844846725464,0.4002932012081146,0.3802972733974457,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7525613307952881,0.2265536338090896,1.0288445949554443,285.0276794433594,284.95001220703125,302.197998046875,293.3197021484375,298.8448486328125,297.2826843261719,285.0296325683594,1.0,0.5682430267333984,0.42144975066185,0.42144975066185,1.0,1.0,-3.10717248916626,0.9859912395477296,2.1211812496185303,0.1532427221536636,0.9115349650382996,0.9115349650382996,0.0,125.60982513427734,145.0,55049.30078125,0.0,2374.23291015625,1.0,279.3963317871094,283.1650085449219,296.2846069335937,299.7577819824219,293.1499938964844,293.1499938964844,279.45001220703125,33563.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904137015342712,1.0,0.0,0.0,3.485734224319458,3.485756158828736,8.107404596557899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.33203125,0.0,1340.572021484375,1895.4371337890625,0.0,3314.076416015625,0.8687390685081482,1.0,0.0,3.0,1.0,0.0
18189960,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8949812650680542,0.3937856256961822,0.3556261360645294,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6281458735466003,0.5203733444213867,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9389673471450806,0.4489722549915313,0.3146520555019378,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.900200605392456,0.4007978439331054,0.3808823525905609,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7476881146430969,0.2267128974199295,1.03011953830719,285.0164489746094,284.95001220703125,302.1879272460937,293.3085327148437,298.8416748046875,297.2826843261719,285.015380859375,1.0,0.5727633237838745,0.4211402535438537,0.4211402535438537,1.0,1.0,-3.1236963272094727,0.9912868142127992,2.1324095726013184,0.1539954990148544,0.9287067651748656,0.9287067651748656,0.0,129.25418090820312,163.0,55426.5859375,0.0,2424.685546875,1.0,279.4413757324219,283.1506042480469,296.2883605957031,299.8185729980469,293.1499938964844,293.1499938964844,279.1499938964844,32529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888823986053467,1.0,0.0,0.0,3.573092460632324,3.573115110397339,8.518866252416046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.8857421875,0.0,1423.853271484375,1895.4371337890625,0.0,3299.754150390625,0.8853926658630371,1.0,0.0,3.0,1.0,0.0
18190020,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8773000240325928,0.3928327560424804,0.3553665280342102,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6271863579750061,0.5512474775314331,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9190876483917236,0.4494707584381103,0.3154343962669372,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8831655979156494,0.4009969532489776,0.3816177546977997,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7345988154411316,0.226456880569458,1.0313736200332642,284.9232177734375,284.95001220703125,302.1677551269531,293.2856750488281,298.8183288574219,297.2573547363281,284.9250793457031,1.0,0.5843502879142761,0.4205212891101837,0.4205212891101837,1.0,1.0,-3.1638197898864746,1.0043278932571411,2.159492015838623,0.1562115401029586,0.8542501330375671,0.8542501330375671,0.0,139.5688934326172,166.0,56602.48828125,0.0,2557.1845703125,1.0,279.158203125,283.0304870605469,296.32281494140625,299.9951477050781,293.1499938964844,293.1499938964844,279.45001220703125,37622.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002897143363953,1.0,0.0,0.0,3.492920398712158,3.492943286895752,8.140867180372879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.78173828125,0.0,1376.9515380859375,1895.4371337890625,0.0,3406.284912109375,0.8720204830169678,1.0,0.0,3.0,1.0,0.0
18190080,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8773000240325928,0.3928327560424804,0.3553665280342102,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6271863579750061,0.5512474775314331,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9190876483917236,0.4494707584381103,0.3154343962669372,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8831655979156494,0.4009969532489776,0.3816177546977997,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7345988154411316,0.226456880569458,1.0313736200332642,284.9232177734375,284.95001220703125,302.1677551269531,293.2856750488281,298.8183288574219,297.2573547363281,284.9250793457031,1.0,0.5843502879142761,0.4205212891101837,0.4205212891101837,1.0,1.0,-3.1638197898864746,1.0043278932571411,2.159492015838623,0.1562115401029586,0.8542501330375671,0.8542501330375671,0.0,139.5688934326172,166.0,56602.48828125,0.0,2557.1845703125,1.0,279.158203125,283.0304870605469,296.32281494140625,299.9951477050781,293.1499938964844,293.1499938964844,279.45001220703125,37622.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002897143363953,1.0,0.0,0.0,3.492920398712158,3.492943286895752,8.140867180372879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.78173828125,0.0,1376.9515380859375,1895.4371337890625,0.0,3406.284912109375,0.8720204830169678,1.0,0.0,3.0,1.0,0.0
18190140,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8648735880851746,0.392761081457138,0.3553463220596313,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6246321797370911,0.575111985206604,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9056596159934998,0.4507769644260406,0.3163772523403168,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8712008595466614,0.401746928691864,0.3824390172958374,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7251813411712646,0.2263608574867248,1.0319502353668213,285.0216979980469,284.95001220703125,302.14764404296875,293.26202392578125,298.7924499511719,297.2291564941406,285.0205383300781,1.0,0.5930364727973938,0.4199022948741913,0.4199022948741913,1.0,1.0,-3.195312976837158,1.014150619506836,2.1811623573303223,0.1577585190534591,0.9568065404891968,0.9568065404891968,0.0,147.93328857421875,169.0,56451.828125,0.0,2664.856689453125,1.0,279.44140625,283.13641357421875,296.2574768066406,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32297.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957569003105164,1.0,0.0,0.0,3.653324842453003,3.653348207473755,8.905737445275008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.7265625,0.0,1509.1446533203125,1895.4371337890625,0.0,3364.0009765625,0.903428554534912,1.0,0.0,3.0,1.0,0.0
18190200,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8648735880851746,0.392761081457138,0.3553463220596313,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6246321797370911,0.575111985206604,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9056596159934998,0.4507769644260406,0.3163772523403168,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8712008595466614,0.401746928691864,0.3824390172958374,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7251813411712646,0.2263608574867248,1.0319502353668213,285.0216979980469,284.95001220703125,302.14764404296875,293.26202392578125,298.7924499511719,297.2291564941406,285.0205383300781,1.0,0.5930364727973938,0.4199022948741913,0.4199022948741913,1.0,1.0,-3.195312976837158,1.014150619506836,2.1811623573303223,0.1577585190534591,0.9568065404891968,0.9568065404891968,0.0,147.93328857421875,169.0,56451.828125,0.0,2664.856689453125,1.0,279.44140625,283.13641357421875,296.2574768066406,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32297.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957569003105164,1.0,0.0,0.0,3.653324842453003,3.653348207473755,8.905737445275008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.7265625,0.0,1509.1446533203125,1895.4371337890625,0.0,3364.0009765625,0.903428554534912,1.0,0.0,3.0,1.0,0.0
18190260,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8532988429069519,0.391578733921051,0.3548489809036255,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9963620901107788,0.6209179162979126,0.58927983045578,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8940182328224182,0.4511402249336242,0.317042738199234,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8601587414741516,0.4017267227172851,0.3829333186149597,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7160450220108032,0.225745290517807,1.031309723854065,284.9032592773437,284.95001220703125,302.1276550292969,293.2375183105469,298.7581481933594,297.1949157714844,284.9041748046875,1.0,0.5995904803276062,0.4184561669826507,0.4184561669826507,1.0,1.0,-3.2122340202331543,1.0164884328842163,2.1957457065582275,0.1559749990701675,0.8604908585548401,0.8604908585548401,0.0,155.87379455566406,172.0,57336.5546875,0.0,2742.568115234375,1.0,279.15753173828125,282.9977722167969,296.27783203125,300.0084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38168.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077579379081726,1.0,0.0,0.0,3.5678932666778564,3.5679168701171875,8.494093322042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.69482421875,0.0,1459.5855712890625,1895.4371337890625,0.0,3475.784912109375,0.88877934217453,1.0,0.0,3.0,1.0,0.0
18190320,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8532988429069519,0.391578733921051,0.3548489809036255,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9963620901107788,0.6209179162979126,0.58927983045578,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8940182328224182,0.4511402249336242,0.317042738199234,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8601587414741516,0.4017267227172851,0.3829333186149597,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7160450220108032,0.225745290517807,1.031309723854065,284.9032592773437,284.95001220703125,302.1276550292969,293.2375183105469,298.7581481933594,297.1949157714844,284.9041748046875,1.0,0.5995904803276062,0.4184561669826507,0.4184561669826507,1.0,1.0,-3.2122340202331543,1.0164884328842163,2.1957457065582275,0.1559749990701675,0.8604908585548401,0.8604908585548401,0.0,155.87379455566406,172.0,57336.5546875,0.0,2742.568115234375,1.0,279.15753173828125,282.9977722167969,296.27783203125,300.0084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38168.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077579379081726,1.0,0.0,0.0,3.5678932666778564,3.5679168701171875,8.494093322042318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.69482421875,0.0,1459.5855712890625,1895.4371337890625,0.0,3475.784912109375,0.88877934217453,1.0,0.0,3.0,1.0,0.0
18190380,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8429567217826843,0.3913317918777466,0.3546469807624817,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9861339926719666,0.6203776597976685,0.5881497263908386,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8834317922592163,0.452326625585556,0.317894697189331,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8501793146133423,0.4022955298423767,0.3835653662681579,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7068930864334106,0.2254252880811691,1.0306882858276367,284.9987487792969,284.95001220703125,302.1078491210937,293.212158203125,298.73907470703125,297.1847839355469,284.9975280761719,1.0,0.603665292263031,0.4170100390911102,0.4170100390911102,1.0,1.0,-3.2118351459503174,1.0124893188476562,2.199345827102661,0.1518430411815643,0.9462599754333496,0.9462599754333496,0.0,163.29197692871094,175.0,56563.44140625,0.0,2782.298583984375,1.0,279.4418029785156,283.1127014160156,296.1985168457031,299.8146057128906,293.1499938964844,293.1499938964844,279.1499938964844,33356.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013082385063172,1.0,0.0,0.0,3.68406343460083,3.68408727645874,9.056230965143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.546875,0.0,1551.432861328125,1895.4371337890625,0.0,3415.776123046875,0.9110309481620787,1.0,0.0,3.0,1.0,0.0
