time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8429567217826843,0.3913317918777466,0.3546469807624817,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9861339926719666,0.6203776597976685,0.5881497263908386,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8834317922592163,0.452326625585556,0.317894697189331,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8501793146133423,0.4022955298423767,0.3835653662681579,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7068930864334106,0.2254252880811691,1.0306882858276367,284.9987487792969,284.95001220703125,302.1078491210937,293.212158203125,298.73907470703125,297.1847839355469,284.9975280761719,1.0,0.603665292263031,0.4170100390911102,0.4170100390911102,1.0,1.0,-3.2118351459503174,1.0124893188476562,2.199345827102661,0.1518430411815643,0.9462599754333496,0.9462599754333496,0.0,163.29197692871094,175.0,56563.44140625,0.0,2782.298583984375,1.0,279.4418029785156,283.1127014160156,296.1985168457031,299.8146057128906,293.1499938964844,293.1499938964844,279.1499938964844,33356.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013082385063172,1.0,0.0,0.0,3.68406343460083,3.68408727645874,9.056230965143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.546875,0.0,1551.432861328125,1895.4371337890625,0.0,3415.776123046875,0.9110309481620787,1.0,0.0,3.0,1.0,0.0
18190500,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8393285870552063,0.3908171057701111,0.3545381426811218,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9824729561805724,0.6203016042709351,0.588316023349762,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8798274397850037,0.4525893628597259,0.3183266222476959,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8467720746994019,0.4023347795009613,0.3838883936405182,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7035190463066101,0.2251525819301605,1.0304489135742188,284.8671569824219,284.95001220703125,302.0980224609375,293.1991271972656,298.7298583984375,297.1802062988281,284.8644104003906,1.0,0.6053064465522766,0.4162869751453399,0.4162869751453399,1.0,1.0,-3.212529182434082,1.0107989311218262,2.201730251312256,0.1499908864498138,0.8535247445106506,0.8535247445106506,0.0,166.11148071289062,175.0,57380.80078125,0.0,2799.1845703125,1.0,279.19696044921875,282.96502685546875,296.23858642578125,300.0121765136719,293.1499938964844,293.1499938964844,279.1499938964844,37896.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081073999404908,1.0,0.0,0.0,3.64516806602478,3.6451923847198486,8.86601355887251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5244140625,0.0,1541.9676513671875,1895.4371337890625,0.0,3479.031494140625,0.9031995534896852,1.0,0.0,3.0,1.0,0.0
18190560,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8355124592781067,0.390179842710495,0.3540596067905426,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9786391854286194,0.6202553510665894,0.5882975459098816,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.876061737537384,0.4527336657047272,0.318501353263855,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8432559967041016,0.4022605717182159,0.3839331269264221,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7000048756599426,0.2248014956712722,1.0294454097747805,284.8956298828125,284.95001220703125,302.0882873535156,293.18585205078125,298.7214050292969,297.17510986328125,284.89752197265625,1.0,0.606634259223938,0.4158786237239837,0.4158786237239837,1.0,1.0,-3.21099066734314,1.0090936422348022,2.201897144317627,0.1486886888742447,0.8484362363815308,0.8484362363815308,0.0,168.88441467285156,178.0,57008.546875,0.0,2811.228271484375,1.0,279.15771484375,282.9953918457031,296.2120056152344,299.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,39265.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103570580482484,1.0,0.0,0.0,3.5484418869018555,3.5484654903411865,8.401729587603768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.8505859375,0.0,1446.838623046875,1895.4371337890625,0.0,3499.9169921875,0.8854937553405762,1.0,0.0,3.0,1.0,0.0
18190620,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8309026956558228,0.3901545703411102,0.3539006412029266,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9739850163459778,0.621612548828125,0.5893757343292236,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8717766404151917,0.4541343748569488,0.3193895220756531,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8390893340110779,0.4029963612556457,0.3845551609992981,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6955474019050598,0.2246306389570236,1.0287374258041382,284.9990234375,284.95001220703125,302.0689697265625,293.1585693359375,298.7142944335937,297.17822265625,284.99810791015625,1.0,0.6090927124023438,0.4150619804859161,0.4150619804859161,1.0,1.0,-3.2130513191223145,1.007646083831787,2.205404996871948,0.1465887129306793,0.9378847479820251,0.9378847479820251,0.0,172.78758239746094,181.0,56278.48828125,0.0,2836.8896484375,1.0,279.441650390625,283.1151428222656,296.1368408203125,299.7323608398437,293.1499938964844,293.1499938964844,279.1499938964844,33531.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021722078323364,1.0,0.0,0.0,3.6625657081604,3.662589311599731,8.950847245614568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.427734375,0.0,1528.65771484375,1895.4371337890625,0.0,3423.823974609375,0.9063791632652284,1.0,0.0,3.0,1.0,0.0
18190680,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8309026956558228,0.3901545703411102,0.3539006412029266,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9739850163459778,0.621612548828125,0.5893757343292236,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8717766404151917,0.4541343748569488,0.3193895220756531,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8390893340110779,0.4029963612556457,0.3845551609992981,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6955474019050598,0.2246306389570236,1.0287374258041382,284.9990234375,284.95001220703125,302.0689697265625,293.1585693359375,298.7142944335937,297.17822265625,284.99810791015625,1.0,0.6090927124023438,0.4150619804859161,0.4150619804859161,1.0,1.0,-3.2130513191223145,1.007646083831787,2.205404996871948,0.1465887129306793,0.9378847479820251,0.9378847479820251,0.0,172.78758239746094,181.0,56278.48828125,0.0,2836.8896484375,1.0,279.441650390625,283.1151428222656,296.1368408203125,299.7323608398437,293.1499938964844,293.1499938964844,279.1499938964844,33531.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021722078323364,1.0,0.0,0.0,3.6625657081604,3.662589311599731,8.950847245614568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.427734375,0.0,1528.65771484375,1895.4371337890625,0.0,3423.823974609375,0.9063791632652284,1.0,0.0,3.0,1.0,0.0
18190740,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8263117074966431,0.3892185389995575,0.3534389436244964,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9692626595497132,0.6220552325248718,0.590191662311554,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8675698637962341,0.4547101557254791,0.3200649321079254,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8350699543952942,0.403143435716629,0.3850193619728088,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6912309527397156,0.2241354286670684,1.0277539491653442,284.9007873535156,284.95001220703125,302.04998779296875,293.1302795410156,298.7015075683594,297.17315673828125,284.9023742675781,1.0,0.6112746000289917,0.4142453074455261,0.4142453074455261,1.0,1.0,-3.213672399520874,1.0056627988815308,2.2080094814300537,0.1445381939411163,0.8457186222076416,0.8457186222076416,0.0,176.60145568847656,184.0,56750.9765625,0.0,2859.095947265625,1.0,279.15771484375,283.0008544921875,296.1544189453125,299.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,39165.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108848571777344,1.0,0.0,0.0,3.52785062789917,3.527873992919922,8.304503467115865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.169921875,0.0,1424.362060546875,1895.4371337890625,0.0,3504.81396484375,0.880906343460083,1.0,0.0,3.0,1.0,0.0
18190800,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8263117074966431,0.3892185389995575,0.3534389436244964,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9692626595497132,0.6220552325248718,0.590191662311554,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8675698637962341,0.4547101557254791,0.3200649321079254,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8350699543952942,0.403143435716629,0.3850193619728088,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6912309527397156,0.2241354286670684,1.0277539491653442,284.9007873535156,284.95001220703125,302.04998779296875,293.1302795410156,298.7015075683594,297.17315673828125,284.9023742675781,1.0,0.6112746000289917,0.4142453074455261,0.4142453074455261,1.0,1.0,-3.213672399520874,1.0056627988815308,2.2080094814300537,0.1445381939411163,0.8457186222076416,0.8457186222076416,0.0,176.60145568847656,184.0,56750.9765625,0.0,2859.095947265625,1.0,279.15771484375,283.0008544921875,296.1544189453125,299.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,39165.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108848571777344,1.0,0.0,0.0,3.52785062789917,3.527873992919922,8.304503467115865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.169921875,0.0,1424.362060546875,1895.4371337890625,0.0,3504.81396484375,0.880906343460083,1.0,0.0,3.0,1.0,0.0
18190860,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8308410048484802,0.3934057950973511,0.3560885787010193,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9745863676071168,0.6277650594711304,0.5943289399147034,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8733507990837097,0.4604348242282867,0.3231659233570099,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8402593731880188,0.4083548486232757,0.3887418210506439,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6972422003746033,0.2286976426839828,1.042458415031433,285.0255126953125,284.95001220703125,302.03094482421875,293.1010131835937,298.7262268066406,297.2185974121094,285.02545166015625,1.0,0.615263044834137,0.4135239124298095,0.4135239124298095,1.0,1.0,-3.24766206741333,1.0159177780151367,2.2317442893981934,0.1453732848167419,0.9582878351211548,0.9582878351211548,0.0,175.53309631347656,187.0,56617.29296875,0.0,2924.302734375,1.0,279.4415588378906,283.130859375,296.0838623046875,299.6852111816406,293.1499938964844,293.1499938964844,279.1499938964844,32636.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034570455551147,1.0,0.0,0.0,3.668587446212769,3.6686110496521,8.980304073702428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.3154296875,0.0,1528.6546630859375,1895.4371337890625,0.0,3435.78759765625,0.9072757959365844,1.0,0.0,3.0,1.0,0.0
18190920,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8308410048484802,0.3934057950973511,0.3560885787010193,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9745863676071168,0.6277650594711304,0.5943289399147034,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8733507990837097,0.4604348242282867,0.3231659233570099,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8402593731880188,0.4083548486232757,0.3887418210506439,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6972422003746033,0.2286976426839828,1.042458415031433,285.0255126953125,284.95001220703125,302.03094482421875,293.1010131835937,298.7262268066406,297.2185974121094,285.02545166015625,1.0,0.615263044834137,0.4135239124298095,0.4135239124298095,1.0,1.0,-3.24766206741333,1.0159177780151367,2.2317442893981934,0.1453732848167419,0.9582878351211548,0.9582878351211548,0.0,175.53309631347656,187.0,56617.29296875,0.0,2924.302734375,1.0,279.4415588378906,283.130859375,296.0838623046875,299.6852111816406,293.1499938964844,293.1499938964844,279.1499938964844,32636.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034570455551147,1.0,0.0,0.0,3.668587446212769,3.6686110496521,8.980304073702428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.3154296875,0.0,1528.6546630859375,1895.4371337890625,0.0,3435.78759765625,0.9072757959365844,1.0,0.0,3.0,1.0,0.0
18190980,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8310738801956177,0.3944914638996124,0.3577257394790649,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.975123167037964,0.6304900050163269,0.5975765585899353,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8745225667953491,0.4633125364780426,0.3256495594978332,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8413926959037781,0.4110078513622284,0.3918474614620209,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6995412707328796,0.2311805486679077,1.056058645248413,284.9154968261719,284.95001220703125,302.01141357421875,293.07080078125,298.7281494140625,297.23193359375,284.91717529296875,1.0,0.620073676109314,0.412802517414093,0.412802517414093,1.0,1.0,-3.276628971099853,1.0242840051651,2.252345085144043,0.1464158147573471,0.8746398687362671,0.8746398687362671,0.0,177.5035400390625,190.0,57887.29296875,0.0,2996.852783203125,1.0,279.1571350097656,282.9924621582031,296.11181640625,299.8661499023437,293.1499938964844,293.1499938964844,279.45001220703125,37645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155703783035278,1.0,0.0,0.0,3.6062071323394775,3.606230974197388,8.677499749865092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.95947265625,0.0,1497.15283203125,1895.4371337890625,0.0,3548.22412109375,0.8968709111213684,1.0,0.0,3.0,1.0,0.0
18191040,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8310738801956177,0.3944914638996124,0.3577257394790649,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.975123167037964,0.6304900050163269,0.5975765585899353,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8745225667953491,0.4633125364780426,0.3256495594978332,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8413926959037781,0.4110078513622284,0.3918474614620209,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6995412707328796,0.2311805486679077,1.056058645248413,284.9154968261719,284.95001220703125,302.01141357421875,293.07080078125,298.7281494140625,297.23193359375,284.91717529296875,1.0,0.620073676109314,0.412802517414093,0.412802517414093,1.0,1.0,-3.276628971099853,1.0242840051651,2.252345085144043,0.1464158147573471,0.8746398687362671,0.8746398687362671,0.0,177.5035400390625,190.0,57887.29296875,0.0,2996.852783203125,1.0,279.1571350097656,282.9924621582031,296.11181640625,299.8661499023437,293.1499938964844,293.1499938964844,279.45001220703125,37645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155703783035278,1.0,0.0,0.0,3.6062071323394775,3.606230974197388,8.677499749865092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.95947265625,0.0,1497.15283203125,1895.4371337890625,0.0,3548.22412109375,0.8968709111213684,1.0,0.0,3.0,1.0,0.0
18191100,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8298591375350952,0.3950927853584289,0.3581366240978241,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9739429354667664,0.6319052577018738,0.5987643599510193,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8736326098442078,0.4647594392299652,0.3265756368637085,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8405794501304626,0.4122087061405182,0.3929423987865448,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6991612315177917,0.2321377843618393,1.0606319904327393,285.0337219238281,284.95001220703125,302.00146484375,293.05535888671875,298.7280578613281,297.2375183105469,285.0360107421875,1.0,0.6222994923591614,0.4124418199062347,0.4124418199062347,1.0,1.0,-3.286477565765381,1.0268045663833618,2.259672880172729,0.1463655829429626,0.9616948962211608,0.9616948962211608,0.0,179.2379913330078,190.0,57240.2109375,0.0,3027.76171875,1.0,279.4008178710937,283.123046875,296.0423889160156,299.65496826171875,293.1499938964844,293.1499938964844,279.45001220703125,33352.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911369800567627,1.0,0.0,0.0,3.668488740921021,3.668512344360352,8.979820336207922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.5400390625,0.0,1533.92919921875,1895.4371337890625,0.0,3509.31201171875,0.909085214138031,1.0,0.0,3.0,1.0,0.0
18191160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8290643692016602,0.3957591354846954,0.3587965369224548,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9731755256652832,0.6333892941474915,0.6002205610275269,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8731650710105896,0.4662651717662811,0.3276678919792175,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8400924205780029,0.4134203791618347,0.3941571712493896,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6989762783050537,0.2330264896154403,1.0650739669799805,285.02569580078125,284.95001220703125,301.99139404296875,293.03973388671875,298.7269897460937,297.2434387207031,285.0242004394531,1.0,0.6245357394218445,0.4117527306079864,0.4117527306079864,1.0,1.0,-3.2971365451812744,1.0287553071975708,2.268381357192993,0.1455528289079666,0.983862280845642,0.983862280845642,0.0,180.8036346435547,193.0,57532.84765625,0.0,3059.654296875,1.0,279.4430236816406,283.1127014160156,296.0342712402344,299.70166015625,293.1499938964844,293.1499938964844,279.1499938964844,32546.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109560251235962,1.0,0.0,0.0,3.749580144882202,3.749604463577272,9.381203653902048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4609375,0.0,1620.2559814453125,1895.4371337890625,0.0,3505.4736328125,0.9251508712768556,1.0,0.0,3.0,1.0,0.0
18191220,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8254418969154358,0.3956499993801117,0.3591890335083008,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9694048166275024,0.6348153352737427,0.6021000146865845,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8700711727142334,0.4679400324821472,0.3291930854320526,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8371943831443787,0.4146994054317474,0.3958132863044739,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6965807676315308,0.233923003077507,1.0709712505340576,284.89764404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.71417236328125,297.2409362792969,284.89947509765625,1.0,0.628517746925354,0.4103745222091675,0.4103745222091675,1.0,1.0,-3.3107967376708984,1.0297712087631226,2.281025648117065,0.1432109475135803,0.8803983926773071,0.8803983926773071,0.0,184.9690399169922,196.0,58504.4453125,0.0,3112.9990234375,1.0,279.15655517578125,282.9645080566406,296.048095703125,299.8488464355469,293.1499938964844,293.1499938964844,279.45001220703125,38226.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922857403755188,1.0,0.0,0.0,3.6700315475463854,3.670056343078613,8.987375963442901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.7451171875,0.0,1572.31640625,1895.4371337890625,0.0,3615.504638671875,0.911344826221466,1.0,0.0,3.0,1.0,0.0
18191280,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8254418969154358,0.3956499993801117,0.3591890335083008,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9694048166275024,0.6348153352737427,0.6021000146865845,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8700711727142334,0.4679400324821472,0.3291930854320526,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8371943831443787,0.4146994054317474,0.3958132863044739,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6965807676315308,0.233923003077507,1.0709712505340576,284.89764404296875,284.95001220703125,301.97100830078125,293.00787353515625,298.71417236328125,297.2409362792969,284.89947509765625,1.0,0.628517746925354,0.4103745222091675,0.4103745222091675,1.0,1.0,-3.3107967376708984,1.0297712087631226,2.281025648117065,0.1432109475135803,0.8803983926773071,0.8803983926773071,0.0,184.9690399169922,196.0,58504.4453125,0.0,3112.9990234375,1.0,279.15655517578125,282.9645080566406,296.048095703125,299.8488464355469,293.1499938964844,293.1499938964844,279.45001220703125,38226.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922857403755188,1.0,0.0,0.0,3.6700315475463854,3.670056343078613,8.987375963442901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.7451171875,0.0,1572.31640625,1895.4371337890625,0.0,3615.504638671875,0.911344826221466,1.0,0.0,3.0,1.0,0.0
18191340,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8226411938667297,0.3965006470680237,0.3597710132598877,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9664708971977234,0.6371989846229553,0.6041301488876343,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8678620457649231,0.4704769253730774,0.3308276236057281,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.83498615026474,0.4165241718292236,0.3974380195140838,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.694550633430481,0.2349337637424469,1.0756205320358276,285.0148620605469,284.95001220703125,301.9502258300781,292.97528076171875,298.706298828125,297.2456970214844,285.0135498046875,1.0,0.6320882439613342,0.4089963138103485,0.4089963138103485,1.0,1.0,-3.323438167572021,1.0303997993469238,2.2930383682250977,0.1405408531427383,0.985427975654602,0.985427975654602,0.0,188.5375366210937,199.0,57870.4765625,0.0,3161.12646484375,1.0,279.4433898925781,283.09539794921875,295.9635925292969,299.6559753417969,293.1499938964844,293.1499938964844,279.1499938964844,33134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168276190757751,1.0,0.0,0.0,3.789305210113525,3.789330244064331,9.581035556038842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.111328125,0.0,1671.4852294921875,1895.4371337890625,0.0,3559.853515625,0.934458553791046,1.0,0.0,3.0,1.0,0.0
18191400,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8226411938667297,0.3965006470680237,0.3597710132598877,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9664708971977234,0.6371989846229553,0.6041301488876343,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8678620457649231,0.4704769253730774,0.3308276236057281,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.83498615026474,0.4165241718292236,0.3974380195140838,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.694550633430481,0.2349337637424469,1.0756205320358276,285.0148620605469,284.95001220703125,301.9502258300781,292.97528076171875,298.706298828125,297.2456970214844,285.0135498046875,1.0,0.6320882439613342,0.4089963138103485,0.4089963138103485,1.0,1.0,-3.323438167572021,1.0303997993469238,2.2930383682250977,0.1405408531427383,0.985427975654602,0.985427975654602,0.0,188.5375366210937,199.0,57870.4765625,0.0,3161.12646484375,1.0,279.4433898925781,283.09539794921875,295.9635925292969,299.6559753417969,293.1499938964844,293.1499938964844,279.1499938964844,33134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168276190757751,1.0,0.0,0.0,3.789305210113525,3.789330244064331,9.581035556038842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.111328125,0.0,1671.4852294921875,1895.4371337890625,0.0,3559.853515625,0.934458553791046,1.0,0.0,3.0,1.0,0.0
18191460,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8192986249923706,0.3962616622447967,0.3599929213523865,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9629032015800476,0.6384305953979492,0.6057643294334412,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8651467561721802,0.4720454514026642,0.3322332799434662,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8323326110839844,0.4175662398338318,0.3988000750541687,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6920005679130554,0.2353980243206024,1.0791752338409424,284.89288330078125,284.95001220703125,301.9291687011719,292.9419860839844,298.692626953125,297.2406921386719,284.8948669433594,1.0,0.6353797316551208,0.4079451262950897,0.4079451262950897,1.0,1.0,-3.333281993865967,1.030884027481079,2.302397966384888,0.1386693269014358,0.8805539608001709,0.8805539608001709,0.0,192.36575317382807,202.0,58703.87890625,0.0,3204.7939453125,1.0,279.1563720703125,282.9544372558594,295.975830078125,299.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,38666.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927398145198822,1.0,0.0,0.0,3.691718339920044,3.6917433738708496,9.093905646295752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.86962890625,0.0,1600.260009765625,1895.4371337890625,0.0,3657.269775390625,0.9165307879447936,1.0,0.0,3.0,1.0,0.0
18191520,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8192986249923706,0.3962616622447967,0.3599929213523865,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9629032015800476,0.6384305953979492,0.6057643294334412,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8651467561721802,0.4720454514026642,0.3322332799434662,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8323326110839844,0.4175662398338318,0.3988000750541687,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6920005679130554,0.2353980243206024,1.0791752338409424,284.89288330078125,284.95001220703125,301.9291687011719,292.9419860839844,298.692626953125,297.2406921386719,284.8948669433594,1.0,0.6353797316551208,0.4079451262950897,0.4079451262950897,1.0,1.0,-3.333281993865967,1.030884027481079,2.302397966384888,0.1386693269014358,0.8805539608001709,0.8805539608001709,0.0,192.36575317382807,202.0,58703.87890625,0.0,3204.7939453125,1.0,279.1563720703125,282.9544372558594,295.975830078125,299.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,38666.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927398145198822,1.0,0.0,0.0,3.691718339920044,3.6917433738708496,9.093905646295752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.86962890625,0.0,1600.260009765625,1895.4371337890625,0.0,3657.269775390625,0.9165307879447936,1.0,0.0,3.0,1.0,0.0
18191580,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8169664740562439,0.3970932960510254,0.3605293333530426,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9604690670967102,0.6407583355903625,0.6077060699462891,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8635253310203552,0.4746070802211761,0.3338600397109985,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.83058762550354,0.4193141162395477,0.4003111720085144,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6901860237121582,0.2361912131309509,1.0825906991958618,285.0136413574219,284.95001220703125,301.9078369140625,292.9080810546875,298.6854553222656,297.24493408203125,285.0124206542969,1.0,0.6384783983230591,0.4068939089775085,0.4068939089775085,1.0,1.0,-3.3441317081451416,1.0317411422729492,2.3123905658721924,0.1367081701755523,0.986205279827118,0.986205279827118,0.0,195.5082855224609,205.0,57991.82421875,0.0,3247.07275390625,1.0,279.4435119628906,283.0895690917969,295.892333984375,299.5919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33346.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205455780029296,1.0,0.0,0.0,3.8032772541046143,3.80330228805542,9.651821528677829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.583984375,0.0,1689.789306640625,1895.4371337890625,0.0,3594.1923828125,0.9377669095993042,1.0,0.0,3.0,1.0,0.0
18191640,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8169664740562439,0.3970932960510254,0.3605293333530426,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9604690670967102,0.6407583355903625,0.6077060699462891,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8635253310203552,0.4746070802211761,0.3338600397109985,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.83058762550354,0.4193141162395477,0.4003111720085144,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6901860237121582,0.2361912131309509,1.0825906991958618,285.0136413574219,284.95001220703125,301.9078369140625,292.9080810546875,298.6854553222656,297.24493408203125,285.0124206542969,1.0,0.6384783983230591,0.4068939089775085,0.4068939089775085,1.0,1.0,-3.3441317081451416,1.0317411422729492,2.3123905658721924,0.1367081701755523,0.986205279827118,0.986205279827118,0.0,195.5082855224609,205.0,57991.82421875,0.0,3247.07275390625,1.0,279.4435119628906,283.0895690917969,295.892333984375,299.5919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33346.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205455780029296,1.0,0.0,0.0,3.8032772541046143,3.80330228805542,9.651821528677829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.583984375,0.0,1689.789306640625,1895.4371337890625,0.0,3594.1923828125,0.9377669095993042,1.0,0.0,3.0,1.0,0.0
18191700,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8158978819847107,0.3970814943313598,0.3608447015285492,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9593621492385864,0.6414809226989746,0.6087387204170227,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8628325462341309,0.4755147099494934,0.3347220420837402,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8298237919807434,0.4199126362800598,0.4011280536651611,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6893874406814575,0.2364322245121002,1.0844873189926147,284.8775939941406,284.95001220703125,301.8970642089844,292.8908996582031,298.6794128417969,297.2435913085937,284.8740234375,1.0,0.640053927898407,0.4063683152198791,0.4063683152198791,1.0,1.0,-3.350058317184448,1.0323306322097778,2.31772780418396,0.1358763426542282,0.8948853611946106,0.8948853611946106,0.0,197.0580291748047,205.0,59050.04296875,0.0,3269.30859375,1.0,279.1942749023437,282.93310546875,295.93182373046875,299.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,36953.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927681565284729,1.0,0.0,0.0,3.783241271972656,3.78326678276062,9.550395816404489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7314453125,0.0,1693.9180908203125,1895.4371337890625,0.0,3659.871826171875,0.9338897466659546,1.0,0.0,3.0,1.0,0.0
18191760,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8140211701393127,0.396853506565094,0.3607358634471893,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.957335650920868,0.6419563293457031,0.6092934012413025,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8613397479057312,0.4762165248394012,0.3352826833724975,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8283618688583374,0.4203220009803772,0.40162193775177,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6879099011421204,0.2365310937166214,1.085449457168579,284.8930969238281,284.95001220703125,301.8862609863281,292.87359619140625,298.6716003417969,297.23974609375,284.89508056640625,1.0,0.641459047794342,0.4058571755886078,0.4058571755886078,1.0,1.0,-3.353022575378418,1.0319137573242188,2.321108818054199,0.1347932517528534,0.8819693922996521,0.8819693922996521,0.0,199.0113067626953,208.0,58797.0078125,0.0,3287.20556640625,1.0,279.1566772460937,282.9500427246094,295.9050598144531,299.7239074707031,293.1499938964844,293.1499938964844,279.45001220703125,38711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930652678012848,1.0,0.0,0.0,3.7021212577819824,3.702146291732788,9.1452284323168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9560546875,0.0,1612.5140380859375,1895.4371337890625,0.0,3687.1220703125,0.9189809560775756,1.0,0.0,3.0,1.0,0.0
18191820,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.811957836151123,0.3976841866970062,0.3612660467624664,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9552181959152222,0.6442554593086243,0.6112015843391418,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8600882291793823,0.478825181722641,0.3369375467300415,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.826911985874176,0.4220516681671142,0.4031066298484802,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6862979531288147,0.2372451722621917,1.0884361267089844,285.01422119140625,284.95001220703125,301.8645324707031,292.838623046875,298.6646423339844,297.2442626953125,285.01300048828125,1.0,0.6443543434143066,0.404834896326065,0.404834896326065,1.0,1.0,-3.3633108139038086,1.0326110124588013,2.3306996822357178,0.13283771276474,0.988056480884552,0.988056480884552,0.0,201.93360900878903,211.0,58055.09765625,0.0,3327.415283203125,1.0,279.443603515625,283.0858764648437,295.82177734375,299.5248413085937,293.1499938964844,293.1499938964844,279.1499938964844,33403.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236139059066772,1.0,0.0,0.0,3.811328172683716,3.8113532066345215,9.692726052890066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.96484375,0.0,1699.8807373046875,1895.4371337890625,0.0,3622.4716796875,0.9396292567253112,1.0,0.0,3.0,1.0,0.0
18191880,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.811957836151123,0.3976841866970062,0.3612660467624664,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9552181959152222,0.6442554593086243,0.6112015843391418,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8600882291793823,0.478825181722641,0.3369375467300415,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.826911985874176,0.4220516681671142,0.4031066298484802,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6862979531288147,0.2372451722621917,1.0884361267089844,285.01422119140625,284.95001220703125,301.8645324707031,292.838623046875,298.6646423339844,297.2442626953125,285.01300048828125,1.0,0.6443543434143066,0.404834896326065,0.404834896326065,1.0,1.0,-3.3633108139038086,1.0326110124588013,2.3306996822357178,0.13283771276474,0.988056480884552,0.988056480884552,0.0,201.93360900878903,211.0,58055.09765625,0.0,3327.415283203125,1.0,279.443603515625,283.0858764648437,295.82177734375,299.5248413085937,293.1499938964844,293.1499938964844,279.1499938964844,33403.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236139059066772,1.0,0.0,0.0,3.811328172683716,3.8113532066345215,9.692726052890066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.96484375,0.0,1699.8807373046875,1895.4371337890625,0.0,3622.4716796875,0.9396292567253112,1.0,0.0,3.0,1.0,0.0
18191940,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8091792464256287,0.3974344432353973,0.361464262008667,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9522944688796996,0.6454097032546997,0.6127504706382751,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8581876754760742,0.4804640710353851,0.3383813798427582,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824906051158905,0.4230342805385589,0.4043933451175689,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6841829419136047,0.2375217676162719,1.090984344482422,284.8926086425781,284.95001220703125,301.8426818847656,292.8031921386719,298.6507263183594,297.2390441894531,284.8945617675781,1.0,0.6471945643424988,0.4038126170635223,0.4038126170635223,1.0,1.0,-3.371768951416016,1.0326353311538696,2.3391335010528564,0.1309077739715576,0.8832811117172241,0.8832811117172241,0.0,205.3077545166016,214.0,58858.64453125,0.0,3366.221923828125,1.0,279.15625,282.9452209472656,295.8344421386719,299.65643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933671236038208,1.0,0.0,0.0,3.710286140441896,3.7103111743927,9.185612270812272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.853515625,0.0,1622.32763671875,1895.4371337890625,0.0,3714.74560546875,0.9207429885864258,1.0,0.0,3.0,1.0,0.0
18192000,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8091792464256287,0.3974344432353973,0.361464262008667,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9522944688796996,0.6454097032546997,0.6127504706382751,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8581876754760742,0.4804640710353851,0.3383813798427582,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824906051158905,0.4230342805385589,0.4043933451175689,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6841829419136047,0.2375217676162719,1.090984344482422,284.8926086425781,284.95001220703125,301.8426818847656,292.8031921386719,298.6507263183594,297.2390441894531,284.8945617675781,1.0,0.6471945643424988,0.4038126170635223,0.4038126170635223,1.0,1.0,-3.371768951416016,1.0326353311538696,2.3391335010528564,0.1309077739715576,0.8832811117172241,0.8832811117172241,0.0,205.3077545166016,214.0,58858.64453125,0.0,3366.221923828125,1.0,279.15625,282.9452209472656,295.8344421386719,299.65643310546875,293.1499938964844,293.1499938964844,279.45001220703125,38767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933671236038208,1.0,0.0,0.0,3.710286140441896,3.7103111743927,9.185612270812272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.853515625,0.0,1622.32763671875,1895.4371337890625,0.0,3714.74560546875,0.9207429885864258,1.0,0.0,3.0,1.0,0.0
18192060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8072065711021423,0.3982548415660858,0.3619803488254547,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.95030677318573,0.6476659774780273,0.6146125197410583,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8571188449859619,0.4831064343452453,0.3400557935237884,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8235880136489868,0.4247409403324127,0.405851274728775,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6826629638671875,0.2381826490163803,1.0937047004699707,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,298.6440124511719,297.2437744140625,285.012939453125,1.0,0.6499833464622498,0.4028214812278747,0.4028214812278747,1.0,1.0,-3.3816559314727783,1.0332372188568115,2.348418712615967,0.1289754658937454,0.9893903732299804,0.9893903732299804,0.0,208.15386962890625,217.0,58105.7734375,0.0,3405.49267578125,1.0,279.443603515625,283.0834655761719,295.7504272460937,299.45654296875,293.1499938964844,293.1499938964844,279.1499938964844,33454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266011714935304,1.0,0.0,0.0,3.817325353622437,3.817350387573242,9.723253242555074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.572265625,0.0,1707.4945068359375,1895.4371337890625,0.0,3649.94873046875,0.9410375952720642,1.0,0.0,3.0,1.0,0.0
18192120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8072065711021423,0.3982548415660858,0.3619803488254547,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.95030677318573,0.6476659774780273,0.6146125197410583,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8571188449859619,0.4831064343452453,0.3400557935237884,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8235880136489868,0.4247409403324127,0.405851274728775,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6826629638671875,0.2381826490163803,1.0937047004699707,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,298.6440124511719,297.2437744140625,285.012939453125,1.0,0.6499833464622498,0.4028214812278747,0.4028214812278747,1.0,1.0,-3.3816559314727783,1.0332372188568115,2.348418712615967,0.1289754658937454,0.9893903732299804,0.9893903732299804,0.0,208.15386962890625,217.0,58105.7734375,0.0,3405.49267578125,1.0,279.443603515625,283.0834655761719,295.7504272460937,299.45654296875,293.1499938964844,293.1499938964844,279.1499938964844,33454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266011714935304,1.0,0.0,0.0,3.817325353622437,3.817350387573242,9.723253242555074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.572265625,0.0,1707.4945068359375,1895.4371337890625,0.0,3649.94873046875,0.9410375952720642,1.0,0.0,3.0,1.0,0.0
18192180,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8044753074645996,0.3979951739311218,0.362166166305542,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.947482407093048,0.6487715840339661,0.6161137223243713,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8553860187530518,0.4847707152366638,0.3415151536464691,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8216958045959473,0.4256966114044189,0.4071107506752014,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6806370615959167,0.2384112179279327,1.0960235595703125,284.8924560546875,284.95001220703125,301.7987670898437,292.7312316894531,298.630126953125,297.23846435546875,284.8942565917969,1.0,0.6527384519577026,0.4018303453922272,0.4018303453922272,1.0,1.0,-3.389752149581909,1.0331875085830688,2.35656476020813,0.1270788311958313,0.8845203518867493,0.8845203518867493,0.0,211.48556518554688,220.0,59006.53515625,0.0,3443.587158203125,1.0,279.1565856933594,282.9457397460937,295.7621765136719,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,38719.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366172552108764,1.0,0.0,0.0,3.716890811920166,3.716915845870972,9.218343279826512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.38671875,0.0,1629.5860595703125,1895.4371337890625,0.0,3741.6416015625,0.9222416281700134,1.0,0.0,3.0,1.0,0.0
18192240,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8044753074645996,0.3979951739311218,0.362166166305542,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.947482407093048,0.6487715840339661,0.6161137223243713,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8553860187530518,0.4847707152366638,0.3415151536464691,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8216958045959473,0.4256966114044189,0.4071107506752014,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6806370615959167,0.2384112179279327,1.0960235595703125,284.8924560546875,284.95001220703125,301.7987670898437,292.7312316894531,298.630126953125,297.23846435546875,284.8942565917969,1.0,0.6527384519577026,0.4018303453922272,0.4018303453922272,1.0,1.0,-3.389752149581909,1.0331875085830688,2.35656476020813,0.1270788311958313,0.8845203518867493,0.8845203518867493,0.0,211.48556518554688,220.0,59006.53515625,0.0,3443.587158203125,1.0,279.1565856933594,282.9457397460937,295.7621765136719,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,38719.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366172552108764,1.0,0.0,0.0,3.716890811920166,3.716915845870972,9.218343279826512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.38671875,0.0,1629.5860595703125,1895.4371337890625,0.0,3741.6416015625,0.9222416281700134,1.0,0.0,3.0,1.0,0.0
