time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8031191229820251,0.3983010351657867,0.3622201979160309,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9460778832435608,0.6497624516487122,0.6167985796928406,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8545420169830322,0.4860065877437591,0.3422160446643829,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8207480907440186,0.4264523983001709,0.4076764583587646,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6795966029167175,0.2386597692966461,1.096871852874756,285.0182800292969,284.95001220703125,301.78778076171875,292.7130432128906,298.6259460449219,297.2396850585937,285.0206298828125,1.0,0.6540310382843018,0.4013347625732422,0.4013347625732422,1.0,1.0,-3.393176794052124,1.032946228981018,2.3602306842803955,0.1259593516588211,0.9703097939491272,0.9703097939491272,0.0,213.0980529785156,220.0,58035.765625,0.0,3460.941650390625,1.0,279.40362548828125,283.0883483886719,295.6883544921875,299.3531494140625,293.1499938964844,293.1499938964844,279.45001220703125,34415.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311539530754088,1.0,0.0,0.0,3.757082223892212,3.75710701942444,9.418781132808364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.822265625,0.0,1643.3946533203125,1895.4371337890625,0.0,3691.714111328125,0.9298415780067444,1.0,0.0,3.0,1.0,0.0
18192360,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8025651574134827,0.3988106846809387,0.3626750111579895,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9455638527870178,0.6509647965431213,0.6179230213165283,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8544349074363708,0.4874284863471985,0.3432048261165619,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.820456326007843,0.4273852109909057,0.408547580242157,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.679174542427063,0.2390277981758117,1.0985407829284668,285.0140075683594,284.95001220703125,301.7768249511719,292.6947937011719,298.6235046386719,297.2432861328125,285.012939453125,1.0,0.655456006526947,0.4008381962776184,0.4008381962776184,1.0,1.0,-3.39931583404541,1.0336382389068604,2.36567759513855,0.1250904649496078,0.9903793931007384,0.9903793931007384,0.0,214.3035430908203,223.0,58156.83984375,0.0,3482.337158203125,1.0,279.4436950683594,283.08233642578125,295.6777038574219,299.38623046875,293.1499938964844,293.1499938964844,279.1499938964844,33482.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295722842216492,1.0,0.0,0.0,3.821705102920532,3.821730375289917,9.745579063746843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0546875,0.0,1712.9952392578125,1895.4371337890625,0.0,3677.22021484375,0.942082703113556,1.0,0.0,3.0,1.0,0.0
18192420,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7999611496925354,0.3985880017280578,0.3628852665424347,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9427922368049622,0.6519651412963867,0.6193376183509827,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8528106212615967,0.4890620708465576,0.344651311635971,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186640739440918,0.4283585548400879,0.4098150134086609,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6772217154502869,0.2392170131206512,1.1006786823272705,284.89337158203125,284.95001220703125,301.7549133300781,292.6581420898437,298.60943603515625,297.2376708984375,284.8949584960937,1.0,0.6581474542617798,0.3998450040817261,0.3998450040817261,1.0,1.0,-3.407114028930664,1.033444046974182,2.3736701011657715,0.1231357157230377,0.8864695429801941,0.8864695429801941,0.0,217.6171264648437,226.0,58956.94140625,0.0,3519.9765625,1.0,279.1565246582031,282.93914794921875,295.68853759765625,299.5142517089844,293.1499938964844,293.1499938964844,279.45001220703125,38672.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394822120666504,1.0,0.0,0.0,3.723207473754883,3.723232746124268,9.249702088709456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9853515625,0.0,1636.54541015625,1895.4371337890625,0.0,3767.7353515625,0.9235959649086,1.0,0.0,3.0,1.0,0.0
18192480,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7999611496925354,0.3985880017280578,0.3628852665424347,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9427922368049622,0.6519651412963867,0.6193376183509827,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8528106212615967,0.4890620708465576,0.344651311635971,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186640739440918,0.4283585548400879,0.4098150134086609,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6772217154502869,0.2392170131206512,1.1006786823272705,284.89337158203125,284.95001220703125,301.7549133300781,292.6581420898437,298.60943603515625,297.2376708984375,284.8949584960937,1.0,0.6581474542617798,0.3998450040817261,0.3998450040817261,1.0,1.0,-3.407114028930664,1.033444046974182,2.3736701011657715,0.1231357157230377,0.8864695429801941,0.8864695429801941,0.0,217.6171264648437,226.0,58956.94140625,0.0,3519.9765625,1.0,279.1565246582031,282.93914794921875,295.68853759765625,299.5142517089844,293.1499938964844,293.1499938964844,279.45001220703125,38672.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394822120666504,1.0,0.0,0.0,3.723207473754883,3.723232746124268,9.249702088709456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9853515625,0.0,1636.54541015625,1895.4371337890625,0.0,3767.7353515625,0.9235959649086,1.0,0.0,3.0,1.0,0.0
18192540,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7981625199317932,0.3994362652301788,0.3634291589260101,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.94087952375412,0.6540262699127197,0.6210260391235352,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8519081473350525,0.4916679263114929,0.3463066220283508,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8175040483474731,0.4300721287727356,0.4112781882286072,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.675799548625946,0.2397926300764084,1.103016972541809,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,298.6026916503906,297.2421875,285.01226806640625,1.0,0.6608043313026428,0.3988518416881561,0.3988518416881561,1.0,1.0,-3.4163501262664795,1.0337408781051636,2.3826091289520264,0.1210846826434135,0.9909417629241944,0.9909417629241944,0.0,220.42726135253903,229.0,58201.8046875,0.0,3558.2822265625,1.0,279.4437255859375,283.0810546875,295.6045227050781,299.3151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33534.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324791431427002,1.0,0.0,0.0,3.825947999954224,3.825973272323608,9.76722958512255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8349609375,0.0,1718.53564453125,1895.4371337890625,0.0,3703.84423828125,0.9430410265922546,1.0,0.0,3.0,1.0,0.0
18192600,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7981625199317932,0.3994362652301788,0.3634291589260101,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.94087952375412,0.6540262699127197,0.6210260391235352,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8519081473350525,0.4916679263114929,0.3463066220283508,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8175040483474731,0.4300721287727356,0.4112781882286072,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.675799548625946,0.2397926300764084,1.103016972541809,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,298.6026916503906,297.2421875,285.01226806640625,1.0,0.6608043313026428,0.3988518416881561,0.3988518416881561,1.0,1.0,-3.4163501262664795,1.0337408781051636,2.3826091289520264,0.1210846826434135,0.9909417629241944,0.9909417629241944,0.0,220.42726135253903,229.0,58201.8046875,0.0,3558.2822265625,1.0,279.4437255859375,283.0810546875,295.6045227050781,299.3151550292969,293.1499938964844,293.1499938964844,279.1499938964844,33534.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324791431427002,1.0,0.0,0.0,3.825947999954224,3.825973272323608,9.76722958512255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8349609375,0.0,1718.53564453125,1895.4371337890625,0.0,3703.84423828125,0.9430410265922546,1.0,0.0,3.0,1.0,0.0
18192660,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7956660985946655,0.3992128670215606,0.3636502623558044,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9381369352340698,0.6549254655838013,0.6223412156105042,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.850361168384552,0.4932777881622314,0.3477324545383453,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8157816529273987,0.4310361742973327,0.4125486314296722,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6739031076431274,0.2399425953626632,1.1049845218658447,284.8918151855469,284.95001220703125,301.7114562988281,292.5844421386719,298.58843994140625,297.2362365722656,284.8935241699219,1.0,0.6634361147880554,0.3978446722030639,0.3978446722030639,1.0,1.0,-3.423815965652466,1.0333585739135742,2.390457391738892,0.1190327107906341,0.8864364624023438,0.8864364624023438,0.0,223.7379302978516,232.0,59001.0234375,0.0,3595.44580078125,1.0,279.1561279296875,282.93707275390625,295.6151733398437,299.44268798828125,293.1499938964844,293.1499938964844,279.45001220703125,38737.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423898458480836,1.0,0.0,0.0,3.727283239364624,3.727308511734009,9.26996449379658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.27587890625,0.0,1641.7794189453125,1895.4371337890625,0.0,3794.152587890625,0.9244644045829772,1.0,0.0,3.0,1.0,0.0
18192720,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7956660985946655,0.3992128670215606,0.3636502623558044,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9381369352340698,0.6549254655838013,0.6223412156105042,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.850361168384552,0.4932777881622314,0.3477324545383453,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8157816529273987,0.4310361742973327,0.4125486314296722,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6739031076431274,0.2399425953626632,1.1049845218658447,284.8918151855469,284.95001220703125,301.7114562988281,292.5844421386719,298.58843994140625,297.2362365722656,284.8935241699219,1.0,0.6634361147880554,0.3978446722030639,0.3978446722030639,1.0,1.0,-3.423815965652466,1.0333585739135742,2.390457391738892,0.1190327107906341,0.8864364624023438,0.8864364624023438,0.0,223.7379302978516,232.0,59001.0234375,0.0,3595.44580078125,1.0,279.1561279296875,282.93707275390625,295.6151733398437,299.44268798828125,293.1499938964844,293.1499938964844,279.45001220703125,38737.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423898458480836,1.0,0.0,0.0,3.727283239364624,3.727308511734009,9.26996449379658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.27587890625,0.0,1641.7794189453125,1895.4371337890625,0.0,3794.152587890625,0.9244644045829772,1.0,0.0,3.0,1.0,0.0
18192780,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7939188480377197,0.4000343084335327,0.3641709089279175,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.936238408088684,0.6569063067436218,0.6239469647407532,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8495129346847534,0.4958845674991607,0.3493832349777221,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8146454095840454,0.4327146708965301,0.413981169462204,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6725069880485535,0.2404790371656417,1.107142686843872,285.012939453125,284.95001220703125,301.69000244140625,292.5475158691406,298.5816955566406,297.2406311035156,285.01190185546875,1.0,0.6660315990447998,0.3968375325202942,0.3968375325202942,1.0,1.0,-3.4326658248901367,1.0334455966949463,2.3992202281951904,0.1168718636035919,0.9912765622138976,0.9912765622138976,0.0,226.5513916015625,220.0,58232.4609375,0.0,3633.201904296875,1.0,279.4437255859375,283.0804138183594,295.53057861328125,299.24237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33566.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353603720664978,1.0,0.0,0.0,3.828634262084961,3.828659772872925,9.780950449567172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6142578125,0.0,1722.0379638671875,1895.4371337890625,0.0,3730.174560546875,0.943670392036438,1.0,0.0,3.0,1.0,0.0
18192840,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7939188480377197,0.4000343084335327,0.3641709089279175,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.936238408088684,0.6569063067436218,0.6239469647407532,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8495129346847534,0.4958845674991607,0.3493832349777221,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8146454095840454,0.4327146708965301,0.413981169462204,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6725069880485535,0.2404790371656417,1.107142686843872,285.012939453125,284.95001220703125,301.69000244140625,292.5475158691406,298.5816955566406,297.2406311035156,285.01190185546875,1.0,0.6660315990447998,0.3968375325202942,0.3968375325202942,1.0,1.0,-3.4326658248901367,1.0334455966949463,2.3992202281951904,0.1168718636035919,0.9912765622138976,0.9912765622138976,0.0,226.5513916015625,220.0,58232.4609375,0.0,3633.201904296875,1.0,279.4437255859375,283.0804138183594,295.53057861328125,299.24237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33566.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353603720664978,1.0,0.0,0.0,3.828634262084961,3.828659772872925,9.780950449567172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6142578125,0.0,1722.0379638671875,1895.4371337890625,0.0,3730.174560546875,0.943670392036438,1.0,0.0,3.0,1.0,0.0
18192900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7953373789787292,0.4000222384929657,0.3643802106380462,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.93834787607193,0.6574491858482361,0.6247069239616394,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8514001369476318,0.4967962801456451,0.3501723706722259,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8162697553634644,0.4332723021507263,0.4146542549133301,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6737868189811707,0.2406064122915268,1.1079939603805542,284.8786926269531,284.95001220703125,301.67938232421875,292.529052734375,298.5754699707031,297.2388916015625,284.8753967285156,1.0,0.6655946969985962,0.3963339626789093,0.3963339626789093,1.0,1.0,-3.4366238117218018,1.033313870429993,2.403310060501098,0.1158936470746994,0.9010595679283142,0.9010595679283142,0.0,225.2696685791016,220.0,59226.6171875,0.0,3635.228271484375,1.0,279.1937561035156,282.91912841796875,295.56842041015625,299.4451904296875,293.1499938964844,293.1499938964844,279.1499938964844,37012.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423307180404664,1.0,0.0,0.0,3.8080105781555176,3.808036327362061,9.675860610514064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.1025390625,0.0,1724.077392578125,1895.4371337890625,0.0,3793.6162109375,0.9395741820335388,1.0,0.0,3.0,1.0,0.0
18192960,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7971836924552917,0.399802953004837,0.3641215860843658,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9411619305610656,0.6577428579330444,0.6249299049377441,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8538148403167725,0.4975136518478393,0.3506186008453369,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8183824419975281,0.4336447417736053,0.4149481058120727,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6755044460296631,0.240607738494873,1.1077089309692385,284.89068603515625,284.95001220703125,301.6687927246094,292.5105895996094,298.5674743652344,297.234619140625,284.892333984375,1.0,0.6643890142440796,0.3958432078361511,0.3958432078361511,1.0,1.0,-3.4371323585510254,1.0320336818695068,2.4050986766815186,0.1146211326122284,0.8857657313346863,0.8857657313346863,0.0,222.9818572998047,208.0,58992.78515625,0.0,3623.036376953125,1.0,279.156494140625,282.9364013671875,295.5407409667969,299.3678283691406,293.1499938964844,293.1499938964844,279.45001220703125,38771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451731443405152,1.0,0.0,0.0,3.727810859680176,3.727836132049561,9.272589522879572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.09375,0.0,1642.6510009765625,1895.4371337890625,0.0,3819.3759765625,0.9246719479560852,1.0,0.0,3.0,1.0,0.0
18193020,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8048012852668762,0.4006717205047607,0.3642815351486206,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9514923095703124,0.6597045063972473,0.6260958909988403,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8626214861869812,0.5001978278160095,0.3520085513591766,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8260247111320496,0.4353325366973877,0.4159649610519409,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6821436285972595,0.2411812394857406,1.107988357543945,285.0096435546875,284.95001220703125,301.6478881835937,292.4737243652344,298.5611572265625,297.239501953125,285.0089111328125,1.0,0.660804033279419,0.3948616683483124,0.3948616683483124,1.0,1.0,-3.4419479370117188,1.0307834148406982,2.4111645221710205,0.1121916025876998,0.9876670241355896,0.9876670241355896,0.0,214.9967041015625,196.0,58164.3984375,0.0,3587.75537109375,1.0,279.4428405761719,283.0790100097656,295.45635986328125,299.1637878417969,293.1499938964844,293.1499938964844,279.1499938964844,33708.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937989056110382,1.0,0.0,0.0,3.8242034912109375,3.824228763580322,9.758324495123816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.947265625,0.0,1717.7877197265625,1895.4371337890625,0.0,3754.143798828125,0.9430040121078492,1.0,0.0,3.0,1.0,0.0
18193080,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8048012852668762,0.4006717205047607,0.3642815351486206,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9514923095703124,0.6597045063972473,0.6260958909988403,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8626214861869812,0.5001978278160095,0.3520085513591766,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8260247111320496,0.4353325366973877,0.4159649610519409,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6821436285972595,0.2411812394857406,1.107988357543945,285.0096435546875,284.95001220703125,301.6478881835937,292.4737243652344,298.5611572265625,297.239501953125,285.0089111328125,1.0,0.660804033279419,0.3948616683483124,0.3948616683483124,1.0,1.0,-3.4419479370117188,1.0307834148406982,2.4111645221710205,0.1121916025876998,0.9876670241355896,0.9876670241355896,0.0,214.9967041015625,196.0,58164.3984375,0.0,3587.75537109375,1.0,279.4428405761719,283.0790100097656,295.45635986328125,299.1637878417969,293.1499938964844,293.1499938964844,279.1499938964844,33708.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937989056110382,1.0,0.0,0.0,3.8242034912109375,3.824228763580322,9.758324495123816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.947265625,0.0,1717.7877197265625,1895.4371337890625,0.0,3754.143798828125,0.9430040121078492,1.0,0.0,3.0,1.0,0.0
18193140,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8137763142585754,0.4005120694637298,0.3640733063220978,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9634495377540588,0.6605797410011292,0.6268649101257324,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8734504580497742,0.5019698143005371,0.3531563580036163,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.835292637348175,0.4362902045249939,0.4167246520519256,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6904224157333374,0.2413940280675888,1.107793211936951,284.8900146484375,284.95001220703125,301.6272888183594,292.43701171875,298.5477294921875,297.234375,284.8916931152344,1.0,0.6561625599861145,0.3938801288604736,0.3938801288604736,1.0,1.0,-3.444691896438598,1.0288041830062866,2.4158878326416016,0.1097774431109428,0.8824619054794312,0.8824619054794312,0.0,205.52978515625,184.0,58878.28515625,0.0,3538.68115234375,1.0,279.1561584472656,282.9381103515625,295.4658203125,299.2850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38944.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474806189537048,1.0,0.0,0.0,3.718462705612183,3.718487977981568,9.226142765328404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.82958984375,0.0,1633.1217041015625,1895.4371337890625,0.0,3840.2373046875,0.9226526618003844,1.0,0.0,3.0,1.0,0.0
18193200,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8137763142585754,0.4005120694637298,0.3640733063220978,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9634495377540588,0.6605797410011292,0.6268649101257324,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8734504580497742,0.5019698143005371,0.3531563580036163,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.835292637348175,0.4362902045249939,0.4167246520519256,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6904224157333374,0.2413940280675888,1.107793211936951,284.8900146484375,284.95001220703125,301.6272888183594,292.43701171875,298.5477294921875,297.234375,284.8916931152344,1.0,0.6561625599861145,0.3938801288604736,0.3938801288604736,1.0,1.0,-3.444691896438598,1.0288041830062866,2.4158878326416016,0.1097774431109428,0.8824619054794312,0.8824619054794312,0.0,205.52978515625,184.0,58878.28515625,0.0,3538.68115234375,1.0,279.1561584472656,282.9381103515625,295.4658203125,299.2850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38944.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474806189537048,1.0,0.0,0.0,3.718462705612183,3.718487977981568,9.226142765328404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.82958984375,0.0,1633.1217041015625,1895.4371337890625,0.0,3840.2373046875,0.9226526618003844,1.0,0.0,3.0,1.0,0.0
18193260,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8249276280403137,0.4014005362987518,0.3641503155231476,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9775097370147704,0.662621796131134,0.6279802322387695,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8875555992126465,0.5048534274101257,0.3545897603034973,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8473023176193237,0.4379675984382629,0.4176225066184997,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7010825872421265,0.2420487850904464,1.1078808307647705,285.0089111328125,284.95001220703125,301.6070861816406,292.40045166015625,298.542724609375,297.2402038574219,285.0082092285156,1.0,0.6509557962417603,0.3930075168609619,0.3930075168609619,1.0,1.0,-3.449024677276612,1.027681827545166,2.4213428497314453,0.1075849458575248,0.98389995098114,0.98389995098114,0.0,194.48062133789065,172.0,58050.8203125,0.0,3484.00146484375,1.0,279.4427795410156,283.08074951171875,295.3819274902344,299.0810852050781,293.1499938964844,293.1499938964844,279.1499938964844,33727.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400421977043152,1.0,0.0,0.0,3.814818143844605,3.814843416213989,9.710486210678937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.5791015625,0.0,1706.6163330078125,1895.4371337890625,0.0,3772.82861328125,0.940905511379242,1.0,0.0,3.0,1.0,0.0
18193320,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8249276280403137,0.4014005362987518,0.3641503155231476,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9775097370147704,0.662621796131134,0.6279802322387695,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8875555992126465,0.5048534274101257,0.3545897603034973,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8473023176193237,0.4379675984382629,0.4176225066184997,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7010825872421265,0.2420487850904464,1.1078808307647705,285.0089111328125,284.95001220703125,301.6070861816406,292.40045166015625,298.542724609375,297.2402038574219,285.0082092285156,1.0,0.6509557962417603,0.3930075168609619,0.3930075168609619,1.0,1.0,-3.449024677276612,1.027681827545166,2.4213428497314453,0.1075849458575248,0.98389995098114,0.98389995098114,0.0,194.48062133789065,172.0,58050.8203125,0.0,3484.00146484375,1.0,279.4427795410156,283.08074951171875,295.3819274902344,299.0810852050781,293.1499938964844,293.1499938964844,279.1499938964844,33727.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400421977043152,1.0,0.0,0.0,3.814818143844605,3.814843416213989,9.710486210678937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.5791015625,0.0,1706.6163330078125,1895.4371337890625,0.0,3772.82861328125,0.940905511379242,1.0,0.0,3.0,1.0,0.0
18193380,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8368867635726929,0.4012405574321747,0.3638797104358673,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9909865260124208,0.6635485291481018,0.6287456750869751,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9030593633651732,0.5067964792251587,0.3558161556720733,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8607868552207947,0.438892662525177,0.418287992477417,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7126075625419617,0.2423274666070938,1.1076892614364624,284.89129638671875,284.95001220703125,301.5873107910156,292.3641662597656,298.5304260253906,297.23565673828125,284.8929443359375,1.0,0.6454449892044067,0.3921349048614502,0.3921349048614502,1.0,1.0,-3.451674699783325,1.0259782075881958,2.425696611404419,0.1054563075304031,0.8802115321159363,0.8802115321159363,0.0,183.3979034423828,160.0,58759.32421875,0.0,3424.9921875,1.0,279.15625,282.9418029785156,295.3925170898437,299.2030334472656,293.1499938964844,293.1499938964844,279.45001220703125,38958.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494454264640808,1.0,0.0,0.0,3.707448482513428,3.7074735164642334,9.171566830445954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.51513671875,0.0,1620.51025390625,1895.4371337890625,0.0,3857.96484375,0.9202268123626708,1.0,0.0,3.0,1.0,0.0
18193440,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8368867635726929,0.4012405574321747,0.3638797104358673,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9909865260124208,0.6635485291481018,0.6287456750869751,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9030593633651732,0.5067964792251587,0.3558161556720733,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8607868552207947,0.438892662525177,0.418287992477417,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7126075625419617,0.2423274666070938,1.1076892614364624,284.89129638671875,284.95001220703125,301.5873107910156,292.3641662597656,298.5304260253906,297.23565673828125,284.8929443359375,1.0,0.6454449892044067,0.3921349048614502,0.3921349048614502,1.0,1.0,-3.451674699783325,1.0259782075881958,2.425696611404419,0.1054563075304031,0.8802115321159363,0.8802115321159363,0.0,183.3979034423828,160.0,58759.32421875,0.0,3424.9921875,1.0,279.15625,282.9418029785156,295.3925170898437,299.2030334472656,293.1499938964844,293.1499938964844,279.45001220703125,38958.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494454264640808,1.0,0.0,0.0,3.707448482513428,3.7074735164642334,9.171566830445954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.51513671875,0.0,1620.51025390625,1895.4371337890625,0.0,3857.96484375,0.9202268123626708,1.0,0.0,3.0,1.0,0.0
18193500,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8436296582221985,0.4015935659408569,0.363708347082138,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.997612237930298,0.6644489169120789,0.6290586590766907,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.912115752696991,0.5081994533538818,0.3564150035381317,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.868425190448761,0.4396382570266723,0.4185574650764465,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7185716032981873,0.242619127035141,1.1073564291000366,285.01336669921875,284.95001220703125,301.5776062011719,292.3461303710937,298.5273132324219,297.2375183105469,285.0152893066406,1.0,0.6425477266311646,0.3916985988616943,0.3916985988616943,1.0,1.0,-3.452479600906372,1.0249534845352173,2.427525997161865,0.1042320653796196,0.9628607630729676,0.9628607630729676,0.0,177.6831817626953,160.0,57865.16796875,0.0,3393.22265625,1.0,279.4028015136719,283.0873718261719,295.31915283203125,298.9704895019531,293.1499938964844,293.1499938964844,279.45001220703125,34562.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437499046325684,1.0,0.0,0.0,3.746129512786865,3.746154308319092,9.363945423501718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.734375,0.0,1631.7318115234375,1895.4371337890625,0.0,3806.48583984375,0.927362859249115,1.0,0.0,3.0,1.0,0.0
18193560,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8498528599739075,0.4020971059799194,0.363972395658493,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.6658639907836914,0.62144935131073,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.920823574066162,0.509753406047821,0.3573452234268188,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.875396192073822,0.4405154883861542,0.4191786646842956,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7237685918807983,0.2430014312267303,1.1081093549728394,285.0050048828125,284.95001220703125,301.5679931640625,292.3281555175781,298.52587890625,297.2422180175781,285.003173828125,1.0,0.6393043994903564,0.3912678956985473,0.3912678956985473,1.0,1.0,-3.448122978210449,1.0221760272979736,2.425946950912476,0.1028985679149627,0.978026270866394,0.978026270866394,0.0,172.81919860839844,148.0,57854.73828125,0.0,3352.71826171875,1.0,279.44366455078125,283.0794677734375,295.30828857421875,298.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,33713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418886303901672,1.0,0.0,0.0,3.80561637878418,3.805641651153565,9.663697255746229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.39453125,0.0,1695.4493408203125,1895.4371337890625,0.0,3789.603759765625,0.938552975654602,1.0,0.0,3.0,1.0,0.0
18193620,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8599104881286621,0.4017558097839355,0.363715261220932,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6702466607093811,0.5989794731140137,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9354186058044434,0.5115942358970642,0.3586399853229522,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8869299292564392,0.4412576258182525,0.4198532104492187,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7320809960365295,0.2431753724813461,1.108277678489685,284.8783264160156,284.95001220703125,301.5492248535156,292.29254150390625,298.5197448730469,297.248046875,284.8797302246094,1.0,0.6312369108200073,0.3904064893722534,0.3904064893722534,1.0,1.0,-3.4217123985290527,1.010632872581482,2.4110796451568604,0.0987032651901245,0.860944926738739,0.860944926738739,0.0,164.4383087158203,136.0,58027.83203125,0.0,3244.114501953125,1.0,279.1564636230469,282.942138671875,295.3148498535156,299.08935546875,293.1499938964844,293.1499938964844,279.45001220703125,39930.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950260043144226,1.0,0.0,0.0,3.660948276519776,3.660973072052002,8.942942599787784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.07177734375,0.0,1574.8800048828125,1895.4371337890625,0.0,3865.304443359375,0.9105170965194702,1.0,0.0,3.0,1.0,0.0
18193680,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8599104881286621,0.4017558097839355,0.363715261220932,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6702466607093811,0.5989794731140137,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9354186058044434,0.5115942358970642,0.3586399853229522,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8869299292564392,0.4412576258182525,0.4198532104492187,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7320809960365295,0.2431753724813461,1.108277678489685,284.8783264160156,284.95001220703125,301.5492248535156,292.29254150390625,298.5197448730469,297.248046875,284.8797302246094,1.0,0.6312369108200073,0.3904064893722534,0.3904064893722534,1.0,1.0,-3.4217123985290527,1.010632872581482,2.4110796451568604,0.0987032651901245,0.860944926738739,0.860944926738739,0.0,164.4383087158203,136.0,58027.83203125,0.0,3244.114501953125,1.0,279.1564636230469,282.942138671875,295.3148498535156,299.08935546875,293.1499938964844,293.1499938964844,279.45001220703125,39930.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950260043144226,1.0,0.0,0.0,3.660948276519776,3.660973072052002,8.942942599787784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.07177734375,0.0,1574.8800048828125,1895.4371337890625,0.0,3865.304443359375,0.9105170965194702,1.0,0.0,3.0,1.0,0.0
18193740,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8733634352684021,0.4024291038513183,0.3637296855449676,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.6784382462501526,0.5717700719833374,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9534445405006408,0.5144540071487427,0.3601669371128082,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.901791512966156,0.4426977634429931,0.420657604932785,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7428102493286133,0.2437710911035537,1.1086684465408323,284.97967529296875,284.95001220703125,301.531005859375,292.2572937011719,298.5313415527344,297.27886962890625,284.978515625,1.0,0.622031569480896,0.3895450830459595,0.3895450830459595,1.0,1.0,-3.392279148101806,0.9980902075767516,2.39418888092041,0.0940815061330795,0.9372761845588684,0.9372761845588684,0.0,154.747314453125,154.0,56677.31640625,0.0,3121.13037109375,1.0,279.4422912597656,283.0763854980469,295.22613525390625,298.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,34673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402555227279664,1.0,0.0,0.0,3.7284462451934814,3.728470802307129,9.27575058540242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.283203125,0.0,1612.0694580078125,1895.4371337890625,0.0,3774.76806640625,0.921964943408966,1.0,0.0,3.0,1.0,0.0
18193800,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8733634352684021,0.4024291038513183,0.3637296855449676,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.6784382462501526,0.5717700719833374,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9534445405006408,0.5144540071487427,0.3601669371128082,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.901791512966156,0.4426977634429931,0.420657604932785,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7428102493286133,0.2437710911035537,1.1086684465408323,284.97967529296875,284.95001220703125,301.531005859375,292.2572937011719,298.5313415527344,297.27886962890625,284.978515625,1.0,0.622031569480896,0.3895450830459595,0.3895450830459595,1.0,1.0,-3.392279148101806,0.9980902075767516,2.39418888092041,0.0940815061330795,0.9372761845588684,0.9372761845588684,0.0,154.747314453125,154.0,56677.31640625,0.0,3121.13037109375,1.0,279.4422912597656,283.0763854980469,295.22613525390625,298.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,34673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402555227279664,1.0,0.0,0.0,3.7284462451934814,3.728470802307129,9.27575058540242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.283203125,0.0,1612.0694580078125,1895.4371337890625,0.0,3774.76806640625,0.921964943408966,1.0,0.0,3.0,1.0,0.0
18193860,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8750564455986023,0.4022611379623413,0.3637383878231048,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6859132647514343,0.568515419960022,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9568824768066406,0.5165491700172424,0.3617241978645324,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9042572975158693,0.443555474281311,0.4215813279151916,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7445430755615234,0.244154080748558,1.1105475425720217,284.8992614746094,284.95001220703125,301.5133972167969,292.2225341796875,298.54168701171875,297.3024597167969,284.9008483886719,1.0,0.6225221753120422,0.3892870843410492,0.3892870843410492,1.0,1.0,-3.3935656547546387,0.9977304935455322,2.3958351612091064,0.0929855182766914,0.8493687510490417,0.8493687510490417,0.0,153.78439331054688,172.0,57098.2734375,0.0,3118.486083984375,1.0,279.1579284667969,282.980224609375,295.2355041503906,298.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,39531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946500837802887,1.0,0.0,0.0,3.5685572624206543,3.5685811042785645,8.497254952999356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.26318359375,0.0,1470.26806640625,1895.4371337890625,0.0,3831.384521484375,0.8902577757835388,1.0,0.0,3.0,1.0,0.0
18193920,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8750564455986023,0.4022611379623413,0.3637383878231048,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6859132647514343,0.568515419960022,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9568824768066406,0.5165491700172424,0.3617241978645324,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9042572975158693,0.443555474281311,0.4215813279151916,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7445430755615234,0.244154080748558,1.1105475425720217,284.8992614746094,284.95001220703125,301.5133972167969,292.2225341796875,298.54168701171875,297.3024597167969,284.9008483886719,1.0,0.6225221753120422,0.3892870843410492,0.3892870843410492,1.0,1.0,-3.3935656547546387,0.9977304935455322,2.3958351612091064,0.0929855182766914,0.8493687510490417,0.8493687510490417,0.0,153.78439331054688,172.0,57098.2734375,0.0,3118.486083984375,1.0,279.1579284667969,282.980224609375,295.2355041503906,298.9380187988281,293.1499938964844,293.1499938964844,279.45001220703125,39531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946500837802887,1.0,0.0,0.0,3.5685572624206543,3.5685811042785645,8.497254952999356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.26318359375,0.0,1470.26806640625,1895.4371337890625,0.0,3831.384521484375,0.8902577757835388,1.0,0.0,3.0,1.0,0.0
18193980,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688250184059143,0.4031414687633514,0.3644375503063202,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6907523274421692,0.5818278193473816,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9509245753288268,0.5197280645370483,0.3638528883457184,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8981636762619019,0.4451797306537628,0.4230655431747436,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7399661540985107,0.2449806928634643,1.1144285202026367,285.0182189941406,284.95001220703125,301.4964294433594,292.1883239746094,298.5471496582031,297.3166809082031,285.0181579589844,1.0,0.62908935546875,0.3890291154384613,0.3890291154384613,1.0,1.0,-3.419398069381714,1.0057300329208374,2.413668155670166,0.0940194353461265,0.9558040499687196,0.9558040499687196,0.0,158.90652465820312,190.0,56717.328125,0.0,3206.63427734375,1.0,279.4418029785156,283.1143798828125,295.1654052734375,298.7675476074219,293.1499938964844,293.1499938964844,279.1499938964844,33158.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381482601165771,1.0,0.0,0.0,3.691570520401001,3.691594362258911,9.093176345231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.6328125,0.0,1558.4052734375,1895.4371337890625,0.0,3755.593994140625,0.9128506779670716,1.0,0.0,3.0,1.0,0.0
18194040,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688250184059143,0.4031414687633514,0.3644375503063202,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6907523274421692,0.5818278193473816,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9509245753288268,0.5197280645370483,0.3638528883457184,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8981636762619019,0.4451797306537628,0.4230655431747436,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7399661540985107,0.2449806928634643,1.1144285202026367,285.0182189941406,284.95001220703125,301.4964294433594,292.1883239746094,298.5471496582031,297.3166809082031,285.0181579589844,1.0,0.62908935546875,0.3890291154384613,0.3890291154384613,1.0,1.0,-3.419398069381714,1.0057300329208374,2.413668155670166,0.0940194353461265,0.9558040499687196,0.9558040499687196,0.0,158.90652465820312,190.0,56717.328125,0.0,3206.63427734375,1.0,279.4418029785156,283.1143798828125,295.1654052734375,298.7675476074219,293.1499938964844,293.1499938964844,279.1499938964844,33158.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381482601165771,1.0,0.0,0.0,3.691570520401001,3.691594362258911,9.093176345231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.6328125,0.0,1558.4052734375,1895.4371337890625,0.0,3755.593994140625,0.9128506779670716,1.0,0.0,3.0,1.0,0.0
18194100,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8636152148246765,0.4031211137771606,0.3648160099983215,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.69142746925354,0.5930312275886536,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.945268213748932,0.5208858847618103,0.3649527132511139,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8928834199905396,0.4456766843795776,0.4238740801811218,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7360621094703674,0.245214357972145,1.1167125701904297,284.89752197265625,284.95001220703125,301.4882202148437,292.1714172363281,298.5416259765625,297.3116760253906,284.8955078125,1.0,0.6340332627296448,0.3889001309871673,0.3889001309871673,1.0,1.0,-3.438361167907715,1.0117629766464231,2.426598310470581,0.0950494334101677,0.8785320520401001,0.8785320520401001,0.0,163.1914520263672,190.0,57883.94921875,0.0,3275.20068359375,1.0,279.196533203125,282.9634704589844,295.21099853515625,298.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,36649.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454243779182434,1.0,0.0,0.0,3.679385185241699,3.679409503936768,9.033244623424252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.4599609375,0.0,1571.0093994140625,1895.4371337890625,0.0,3821.6494140625,0.9104703068733216,1.0,0.0,3.0,1.0,0.0
