time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8568778038024902,0.4028949439525604,0.3648092448711395,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.6909369230270386,0.6072810292243958,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9375594854354858,0.5218594670295715,0.3657712042331695,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8860074877738953,0.44598588347435,0.4243797957897186,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7309737205505371,0.2452950328588485,1.118132710456848,284.91864013671875,284.95001220703125,301.4801940917969,292.1546630859375,298.52984619140625,297.2994689941406,284.92047119140625,1.0,0.6397156715393066,0.38835009932518,0.38835009932518,1.0,1.0,-3.458783864974976,1.0170990228652954,2.44168472290039,0.0950029790401458,0.8776050209999084,0.8776050209999084,0.0,168.59442138671875,193.0,57987.46875,0.0,3354.49853515625,1.0,279.1573791503906,282.98248291015625,295.1908874511719,298.936767578125,293.1499938964844,293.1499938964844,279.45001220703125,37679.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949181079864502,1.0,0.0,0.0,3.621838569641113,3.6218626499176025,8.752890039431804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.61376953125,0.0,1514.5352783203125,1895.4371337890625,0.0,3855.581298828125,0.9005045890808105,1.0,0.0,3.0,1.0,0.0
18194220,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8485710024833679,0.4034867882728576,0.3653421103954315,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6895671486854553,0.6267234086990356,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9282025694847108,0.5248570442199707,0.3678476810455322,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8774893283843994,0.4473490417003631,0.4257260859012604,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7245022058486938,0.2458002865314483,1.1211652755737305,285.03082275390625,284.95001220703125,301.4646911621094,292.1216735839844,298.5101623535156,297.2813720703125,285.0300598144531,1.0,0.6477193236351013,0.387250006198883,0.387250006198883,1.0,1.0,-3.4905831813812256,1.0244861841201782,2.466097116470337,0.0942566022276878,0.9906840920448304,0.9906840920448304,0.0,176.32484436035156,196.0,57706.6328125,0.0,3475.6396484375,1.0,279.4422912597656,283.1080322265625,295.1165466308594,298.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,32588.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446099996566772,1.0,0.0,0.0,3.7640035152435294,3.7640280723571777,9.453514735469072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.71484375,0.0,1637.414794921875,1895.4371337890625,0.0,3814.27734375,0.9286985993385316,1.0,0.0,3.0,1.0,0.0
18194280,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8485710024833679,0.4034867882728576,0.3653421103954315,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6895671486854553,0.6267234086990356,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9282025694847108,0.5248570442199707,0.3678476810455322,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8774893283843994,0.4473490417003631,0.4257260859012604,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7245022058486938,0.2458002865314483,1.1211652755737305,285.03082275390625,284.95001220703125,301.4646911621094,292.1216735839844,298.5101623535156,297.2813720703125,285.0300598144531,1.0,0.6477193236351013,0.387250006198883,0.387250006198883,1.0,1.0,-3.4905831813812256,1.0244861841201782,2.466097116470337,0.0942566022276878,0.9906840920448304,0.9906840920448304,0.0,176.32484436035156,196.0,57706.6328125,0.0,3475.6396484375,1.0,279.4422912597656,283.1080322265625,295.1165466308594,298.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,32588.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446099996566772,1.0,0.0,0.0,3.7640035152435294,3.7640280723571777,9.453514735469072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.71484375,0.0,1637.414794921875,1895.4371337890625,0.0,3814.27734375,0.9286985993385316,1.0,0.0,3.0,1.0,0.0
18194340,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8418143391609192,0.4028975665569305,0.3653337359428406,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6866853833198547,0.6426352858543396,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.92082542181015,0.5267242789268494,0.3695294559001922,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8707266449928284,0.4478214085102081,0.4266492426395416,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7191675305366516,0.2457636445760727,1.1228209733963013,284.9036865234375,284.95001220703125,301.45001220703125,292.08935546875,298.48321533203125,297.2533569335937,284.9051818847656,1.0,0.6541742086410522,0.386149913072586,0.386149913072586,1.0,1.0,-3.514842987060547,1.0292809009552002,2.4855620861053467,0.0928495749831199,0.8930832147598267,0.8930832147598267,0.0,182.7375030517578,199.0,58882.3203125,0.0,3572.54736328125,1.0,279.1563720703125,282.951416015625,295.1324462890625,298.9401550292969,293.1499938964844,293.1499938964844,279.45001220703125,37704.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569876790046692,1.0,0.0,0.0,3.706644535064697,3.706669569015503,9.167590064862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.560546875,0.0,1610.0596923828125,1895.4371337890625,0.0,3925.68896484375,0.9190990328788756,1.0,0.0,3.0,1.0,0.0
18194400,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8418143391609192,0.4028975665569305,0.3653337359428406,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6866853833198547,0.6426352858543396,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.92082542181015,0.5267242789268494,0.3695294559001922,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8707266449928284,0.4478214085102081,0.4266492426395416,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7191675305366516,0.2457636445760727,1.1228209733963013,284.9036865234375,284.95001220703125,301.45001220703125,292.08935546875,298.48321533203125,297.2533569335937,284.9051818847656,1.0,0.6541742086410522,0.386149913072586,0.386149913072586,1.0,1.0,-3.514842987060547,1.0292809009552002,2.4855620861053467,0.0928495749831199,0.8930832147598267,0.8930832147598267,0.0,182.7375030517578,199.0,58882.3203125,0.0,3572.54736328125,1.0,279.1563720703125,282.951416015625,295.1324462890625,298.9401550292969,293.1499938964844,293.1499938964844,279.45001220703125,37704.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569876790046692,1.0,0.0,0.0,3.706644535064697,3.706669569015503,9.167590064862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.560546875,0.0,1610.0596923828125,1895.4371337890625,0.0,3925.68896484375,0.9190990328788756,1.0,0.0,3.0,1.0,0.0
18194460,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8354606032371521,0.4032728374004364,0.3656009435653686,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9965124130249025,0.6848958134651184,0.6492272615432739,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9139165282249452,0.5295892357826233,0.3714564144611358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8642379641532898,0.4489401280879974,0.4277006983757019,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7137756943702698,0.2460520565509796,1.1245486736297607,285.01873779296875,284.95001220703125,301.4385986328125,292.0585327148437,298.46759033203125,297.2418212890625,285.0176696777344,1.0,0.6591137051582336,0.3848147690296173,0.3848147690296173,1.0,1.0,-3.5286953449249268,1.0298519134521484,2.4988434314727783,0.09000264108181,0.9999403357505798,0.9999403357505798,0.0,188.9506378173828,202.0,58272.1328125,0.0,3643.899658203125,1.0,279.4427795410156,283.0863647460937,295.0505065917969,298.7568359375,293.1499938964844,293.1499938964844,279.1499938964844,33142.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95172119140625,1.0,0.0,0.0,3.824151515960693,3.824176549911499,9.758059604791924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3046875,0.0,1713.287353515625,1895.4371337890625,0.0,3878.45458984375,0.9425708055496216,1.0,0.0,3.0,1.0,0.0
18194520,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8354606032371521,0.4032728374004364,0.3656009435653686,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9965124130249025,0.6848958134651184,0.6492272615432739,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9139165282249452,0.5295892357826233,0.3714564144611358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8642379641532898,0.4489401280879974,0.4277006983757019,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7137756943702698,0.2460520565509796,1.1245486736297607,285.01873779296875,284.95001220703125,301.4385986328125,292.0585327148437,298.46759033203125,297.2418212890625,285.0176696777344,1.0,0.6591137051582336,0.3848147690296173,0.3848147690296173,1.0,1.0,-3.5286953449249268,1.0298519134521484,2.4988434314727783,0.09000264108181,0.9999403357505798,0.9999403357505798,0.0,188.9506378173828,202.0,58272.1328125,0.0,3643.899658203125,1.0,279.4427795410156,283.0863647460937,295.0505065917969,298.7568359375,293.1499938964844,293.1499938964844,279.1499938964844,33142.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95172119140625,1.0,0.0,0.0,3.824151515960693,3.824176549911499,9.758059604791924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3046875,0.0,1713.287353515625,1895.4371337890625,0.0,3878.45458984375,0.9425708055496216,1.0,0.0,3.0,1.0,0.0
18194580,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8289074301719666,0.4025115966796875,0.3654491007328033,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9898032546043396,0.6836137771606445,0.6482465863227844,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9070051312446594,0.5313699841499329,0.3730861842632293,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8576633930206299,0.4492096602916717,0.4284460544586181,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.707992672920227,0.2458880394697189,1.1256319284439087,284.88934326171875,284.95001220703125,301.4327697753906,292.0298767089844,298.45147705078125,297.2282409667969,284.89068603515625,1.0,0.6625195145606995,0.3834796547889709,0.3834796547889709,1.0,1.0,-3.531574249267578,1.026714563369751,2.504859685897827,0.086296260356903,0.8904455304145813,0.8904455304145813,0.0,195.00205993652344,205.0,59104.65625,0.0,3687.432861328125,1.0,279.1569519042969,282.9338684082031,295.0635681152344,298.8898620605469,293.1499938964844,293.1499938964844,279.45001220703125,38467.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622549414634703,1.0,0.0,0.0,3.738039493560791,3.738064765930176,9.323544531980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.4072265625,0.0,1652.2462158203125,1895.4371337890625,0.0,3972.66064453125,0.9266490340232848,1.0,0.0,3.0,1.0,0.0
18194640,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8289074301719666,0.4025115966796875,0.3654491007328033,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9898032546043396,0.6836137771606445,0.6482465863227844,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9070051312446594,0.5313699841499329,0.3730861842632293,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8576633930206299,0.4492096602916717,0.4284460544586181,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.707992672920227,0.2458880394697189,1.1256319284439087,284.88934326171875,284.95001220703125,301.4327697753906,292.0298767089844,298.45147705078125,297.2282409667969,284.89068603515625,1.0,0.6625195145606995,0.3834796547889709,0.3834796547889709,1.0,1.0,-3.531574249267578,1.026714563369751,2.504859685897827,0.086296260356903,0.8904455304145813,0.8904455304145813,0.0,195.00205993652344,205.0,59104.65625,0.0,3687.432861328125,1.0,279.1569519042969,282.9338684082031,295.0635681152344,298.8898620605469,293.1499938964844,293.1499938964844,279.45001220703125,38467.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622549414634703,1.0,0.0,0.0,3.738039493560791,3.738064765930176,9.323544531980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.4072265625,0.0,1652.2462158203125,1895.4371337890625,0.0,3972.66064453125,0.9266490340232848,1.0,0.0,3.0,1.0,0.0
18194700,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8263725638389587,0.4025622904300689,0.365311324596405,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9871883988380432,0.6837518811225891,0.6480772495269775,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9046220779418944,0.5327141880989075,0.3738705515861511,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8551887273788452,0.4496261477470398,0.428722620010376,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7056794762611389,0.2459610253572464,1.1258233785629272,285.0119323730469,284.95001220703125,301.4317932128906,292.0163269042969,298.4481811523437,297.2273254394531,285.01422119140625,1.0,0.6638863682746887,0.3828120827674866,0.3828120827674866,1.0,1.0,-3.5327036380767822,1.0250442028045654,2.507659435272217,0.0842963457107544,0.9725847840309144,0.9725847840309144,0.0,197.38330078125,205.0,58180.30859375,0.0,3704.617919921875,1.0,279.4041442871094,283.0812683105469,294.9924621582031,298.6578369140625,293.1499938964844,293.1499938964844,279.45001220703125,34520.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956790566444397,1.0,0.0,0.0,3.773797273635864,3.773822069168091,9.50277410538547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.91015625,0.0,1663.864013671875,1895.4371337890625,0.0,3923.92578125,0.9335694909095764,1.0,0.0,3.0,1.0,0.0
18194760,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8249666690826416,0.4028202295303345,0.3655610680580139,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9856770038604736,0.684249997138977,0.6484991312026978,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9035952687263488,0.5342705845832825,0.374961256980896,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8538505434989929,0.450226366519928,0.4293023347854614,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7043758630752563,0.2461697608232498,1.12685227394104,285.0092468261719,284.95001220703125,301.4320983886719,292.00323486328125,298.4482116699219,297.2293395996094,285.0082702636719,1.0,0.6652965545654297,0.3823783993721008,0.3823783993721008,1.0,1.0,-3.53675389289856,1.0250115394592283,2.511742353439331,0.0831951647996902,0.9918680787086488,0.9918680787086488,0.0,199.09361267089844,208.0,58276.828125,0.0,3725.018310546875,1.0,279.44384765625,283.0776062011719,294.98455810546875,298.6908874511719,293.1499938964844,293.1499938964844,279.1499938964844,33629.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549274444580078,1.0,0.0,0.0,3.83461856842041,3.834644079208374,9.811550398808322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3330078125,0.0,1729.7926025390625,1895.4371337890625,0.0,3907.24169921875,0.9450973272323608,1.0,0.0,3.0,1.0,0.0
18194820,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8210651874542236,0.4020944237709045,0.3653571009635925,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9816552400588988,0.6840165853500366,0.6487460732460022,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9004181027412415,0.5361973643302917,0.3766199350357055,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8502238988876343,0.4504830241203308,0.4299463629722595,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7009502649307251,0.2460732161998748,1.1278139352798462,284.8897399902344,284.95001220703125,301.4362487792969,291.9784545898437,298.44097900390625,297.2217712402344,284.891357421875,1.0,0.6677790284156799,0.3815110027790069,0.3815110027790069,1.0,1.0,-3.5407416820526123,1.0236560106277466,2.517085790634156,0.0809820294380188,0.8867664337158203,0.8867664337158203,0.0,203.0136260986328,211.0,59068.28515625,0.0,3758.6640625,1.0,279.1560974121094,282.9350891113281,295.0065612792969,298.8275146484375,293.1499938964844,293.1499938964844,279.45001220703125,38806.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642722606658936,1.0,0.0,0.0,3.733399152755737,3.733424425125122,9.300410397372616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.0966796875,0.0,1649.4290771484375,1895.4371337890625,0.0,3990.57666015625,0.9258630871772766,1.0,0.0,3.0,1.0,0.0
18194880,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8210651874542236,0.4020944237709045,0.3653571009635925,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9816552400588988,0.6840165853500366,0.6487460732460022,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9004181027412415,0.5361973643302917,0.3766199350357055,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8502238988876343,0.4504830241203308,0.4299463629722595,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7009502649307251,0.2460732161998748,1.1278139352798462,284.8897399902344,284.95001220703125,301.4362487792969,291.9784545898437,298.44097900390625,297.2217712402344,284.891357421875,1.0,0.6677790284156799,0.3815110027790069,0.3815110027790069,1.0,1.0,-3.5407416820526123,1.0236560106277466,2.517085790634156,0.0809820294380188,0.8867664337158203,0.8867664337158203,0.0,203.0136260986328,211.0,59068.28515625,0.0,3758.6640625,1.0,279.1560974121094,282.9350891113281,295.0065612792969,298.8275146484375,293.1499938964844,293.1499938964844,279.45001220703125,38806.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642722606658936,1.0,0.0,0.0,3.733399152755737,3.733424425125122,9.300410397372616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.0966796875,0.0,1649.4290771484375,1895.4371337890625,0.0,3990.57666015625,0.9258630871772766,1.0,0.0,3.0,1.0,0.0
18194940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8183642029762268,0.4023933410644531,0.3654385209083557,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9788506627082824,0.6850600838661194,0.6494486331939697,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8987374305725098,0.5393306016921997,0.3786162436008453,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8477962613105774,0.4514549076557159,0.4307319521903991,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6985699534416199,0.2464022785425186,1.1290844678878784,285.010986328125,284.95001220703125,301.4448547363281,291.9554138183594,298.44342041015625,297.22576904296875,285.0103759765625,1.0,0.6701111197471619,0.3806436061859131,0.3806436061859131,1.0,1.0,-3.5465476512908936,1.022904396057129,2.5236432552337646,0.0786726251244545,0.99020254611969,0.99020254611969,0.0,206.0640106201172,214.0,58258.33984375,0.0,3791.70556640625,1.0,279.44287109375,283.0797119140625,294.93487548828125,298.63702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33699.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564391374588012,1.0,0.0,0.0,3.829566478729248,3.829591751098633,9.78571279119933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.71484375,0.0,1724.2105712890625,1895.4371337890625,0.0,3920.781494140625,0.944232702255249,1.0,0.0,3.0,1.0,0.0
18195000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8183642029762268,0.4023933410644531,0.3654385209083557,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9788506627082824,0.6850600838661194,0.6494486331939697,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8987374305725098,0.5393306016921997,0.3786162436008453,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8477962613105774,0.4514549076557159,0.4307319521903991,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6985699534416199,0.2464022785425186,1.1290844678878784,285.010986328125,284.95001220703125,301.4448547363281,291.9554138183594,298.44342041015625,297.22576904296875,285.0103759765625,1.0,0.6701111197471619,0.3806436061859131,0.3806436061859131,1.0,1.0,-3.5465476512908936,1.022904396057129,2.5236432552337646,0.0786726251244545,0.99020254611969,0.99020254611969,0.0,206.0640106201172,214.0,58258.33984375,0.0,3791.70556640625,1.0,279.44287109375,283.0797119140625,294.93487548828125,298.63702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33699.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564391374588012,1.0,0.0,0.0,3.829566478729248,3.829591751098633,9.78571279119933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.71484375,0.0,1724.2105712890625,1895.4371337890625,0.0,3920.781494140625,0.944232702255249,1.0,0.0,3.0,1.0,0.0
18195060,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8150283098220825,0.4016168713569641,0.3651686906814575,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9754090905189514,0.6849761605262756,0.6498562097549438,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8964478373527527,0.5414652824401855,0.3804084956645965,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8448538184165955,0.4516187310218811,0.4312746226787567,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6957753896713257,0.2463254481554031,1.1300567388534546,284.8919982910156,284.95001220703125,301.4575500488281,291.9339599609375,298.4397888183594,297.21990966796875,284.8935852050781,1.0,0.6723677515983582,0.3797604739665985,0.3797604739665985,1.0,1.0,-3.55070161819458,1.021539330482483,2.529162168502808,0.0764075964689254,0.8869934678077698,0.8869934678077698,0.0,209.50469970703125,217.0,59063.6953125,0.0,3823.02587890625,1.0,279.1560974121094,282.9369506835937,294.96124267578125,298.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,38753.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656029939651488,1.0,0.0,0.0,3.731407642364502,3.731432914733887,9.290491789215594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.15869140625,0.0,1646.7015380859375,1895.4371337890625,0.0,4002.371337890625,0.9253952503204346,1.0,0.0,3.0,1.0,0.0
18195120,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8150283098220825,0.4016168713569641,0.3651686906814575,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9754090905189514,0.6849761605262756,0.6498562097549438,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8964478373527527,0.5414652824401855,0.3804084956645965,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8448538184165955,0.4516187310218811,0.4312746226787567,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6957753896713257,0.2463254481554031,1.1300567388534546,284.8919982910156,284.95001220703125,301.4575500488281,291.9339599609375,298.4397888183594,297.21990966796875,284.8935852050781,1.0,0.6723677515983582,0.3797604739665985,0.3797604739665985,1.0,1.0,-3.55070161819458,1.021539330482483,2.529162168502808,0.0764075964689254,0.8869934678077698,0.8869934678077698,0.0,209.50469970703125,217.0,59063.6953125,0.0,3823.02587890625,1.0,279.1560974121094,282.9369506835937,294.96124267578125,298.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,38753.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656029939651488,1.0,0.0,0.0,3.731407642364502,3.731432914733887,9.290491789215594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.15869140625,0.0,1646.7015380859375,1895.4371337890625,0.0,4002.371337890625,0.9253952503204346,1.0,0.0,3.0,1.0,0.0
18195180,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8125667572021484,0.4018619656562805,0.3651948571205139,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9728456139564514,0.6860134601593018,0.6505765914916992,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8952065110206604,0.5447006821632385,0.3824876844882965,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8427383899688721,0.4524961113929748,0.4319604337215423,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6937057375907898,0.2466555833816528,1.1313124895095823,285.01239013671875,284.95001220703125,301.4739685058594,291.9139709472656,298.4447937011719,297.2244873046875,285.0117492675781,1.0,0.6745724081993103,0.3788773417472839,0.3788773417472839,1.0,1.0,-3.556424379348755,1.0206916332244873,2.5357329845428467,0.0740255713462829,0.9910098910331726,0.9910098910331726,0.0,212.3407287597656,220.0,58263.5,0.0,3854.744140625,1.0,279.44287109375,283.0804443359375,294.89312744140625,298.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33657.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577232003211976,1.0,0.0,0.0,3.829191684722901,3.829217195510864,9.783799441720475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9580078125,0.0,1723.4310302734375,1895.4371337890625,0.0,3932.2646484375,0.9441226720809937,1.0,0.0,3.0,1.0,0.0
18195240,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8125667572021484,0.4018619656562805,0.3651948571205139,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9728456139564514,0.6860134601593018,0.6505765914916992,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8952065110206604,0.5447006821632385,0.3824876844882965,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8427383899688721,0.4524961113929748,0.4319604337215423,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6937057375907898,0.2466555833816528,1.1313124895095823,285.01239013671875,284.95001220703125,301.4739685058594,291.9139709472656,298.4447937011719,297.2244873046875,285.0117492675781,1.0,0.6745724081993103,0.3788773417472839,0.3788773417472839,1.0,1.0,-3.556424379348755,1.0206916332244873,2.5357329845428467,0.0740255713462829,0.9910098910331726,0.9910098910331726,0.0,212.3407287597656,220.0,58263.5,0.0,3854.744140625,1.0,279.44287109375,283.0804443359375,294.89312744140625,298.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33657.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577232003211976,1.0,0.0,0.0,3.829191684722901,3.829217195510864,9.783799441720475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9580078125,0.0,1723.4310302734375,1895.4371337890625,0.0,3932.2646484375,0.9441226720809937,1.0,0.0,3.0,1.0,0.0
18195300,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8113628029823303,0.4015562236309051,0.3652406632900238,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.971591293811798,0.6860736608505249,0.6510000824928284,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8946250677108765,0.5458914041519165,0.3835597336292267,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8417338132858276,0.452639102935791,0.4323587417602539,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6927445530891418,0.2466790080070495,1.132213473320007,284.8805236816406,284.95001220703125,301.4834899902344,291.9044494628906,298.44482421875,297.2228698730469,284.8775634765625,1.0,0.6757375001907349,0.3784357905387878,0.3784357905387878,1.0,1.0,-3.5598480701446533,1.0204428434371948,2.539405345916748,0.072984904050827,0.902440071105957,0.902440071105957,0.0,213.7937774658203,220.0,59288.16796875,0.0,3872.26806640625,1.0,279.193603515625,282.920654296875,294.9398803710937,298.8058776855469,293.1499938964844,293.1499938964844,279.1499938964844,37012.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642725586891174,1.0,0.0,0.0,3.8101515769958496,3.8101773262023926,9.686743851489157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.265625,0.0,1726.6593017578125,1895.4371337890625,0.0,3990.578857421875,0.9400972723960876,1.0,0.0,3.0,1.0,0.0
18195360,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8093205690383911,0.4010342955589294,0.3648743033409118,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9694568514823914,0.6858551502227783,0.6509217023849487,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.893181324005127,0.5468822717666626,0.3843154311180115,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8399991393089294,0.4525737166404724,0.432416558265686,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6911031007766724,0.2465661466121673,1.1322258710861206,284.8927307128906,284.95001220703125,301.4937744140625,291.895263671875,298.4433288574219,297.2188720703125,284.894287109375,1.0,0.676739513874054,0.3780037462711334,0.3780037462711334,1.0,1.0,-3.560310125350952,1.0192466974258425,2.5410633087158203,0.0717505440115928,0.8880423307418823,0.8880423307418823,0.0,215.6927032470703,223.0,59082.640625,0.0,3884.995849609375,1.0,279.1564636230469,282.9367370605469,294.92236328125,298.7408447265625,293.1499938964844,293.1499938964844,279.45001220703125,38664.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668533802032472,1.0,0.0,0.0,3.7332663536071777,3.7332916259765625,9.299749876845452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.9873046875,0.0,1648.18701171875,1895.4371337890625,0.0,4013.436767578125,0.925815761089325,1.0,0.0,3.0,1.0,0.0
18195420,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8068716526031494,0.4012246429920196,0.3648526072502136,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9668895602226256,0.686793863773346,0.6515541672706604,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8920969367027283,0.5501604676246643,0.3864240944385528,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8379934430122375,0.4533708393573761,0.433025449514389,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6891412138938904,0.2468767613172531,1.1333961486816406,285.0126647949219,284.95001220703125,301.5166015625,291.8777770996094,298.4501953125,297.2234802246094,285.01202392578125,1.0,0.6788728833198547,0.3771396279335022,0.3771396279335022,1.0,1.0,-3.5657100677490234,1.0183327198028564,2.547377347946167,0.0693852230906486,0.9920106530189514,0.9920106530189514,0.0,218.4899444580078,226.0,58281.37109375,0.0,3915.82763671875,1.0,279.4429016113281,283.07965087890625,294.8568115234375,298.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33646.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589686393737792,1.0,0.0,0.0,3.831235647201538,3.831260919570923,9.794246125238717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.26171875,0.0,1725.8226318359375,1895.4371337890625,0.0,3943.38671875,0.9445750713348388,1.0,0.0,3.0,1.0,0.0
18195480,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8068716526031494,0.4012246429920196,0.3648526072502136,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9668895602226256,0.686793863773346,0.6515541672706604,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8920969367027283,0.5501604676246643,0.3864240944385528,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8379934430122375,0.4533708393573761,0.433025449514389,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6891412138938904,0.2468767613172531,1.1333961486816406,285.0126647949219,284.95001220703125,301.5166015625,291.8777770996094,298.4501953125,297.2234802246094,285.01202392578125,1.0,0.6788728833198547,0.3771396279335022,0.3771396279335022,1.0,1.0,-3.5657100677490234,1.0183327198028564,2.547377347946167,0.0693852230906486,0.9920106530189514,0.9920106530189514,0.0,218.4899444580078,226.0,58281.37109375,0.0,3915.82763671875,1.0,279.4429016113281,283.07965087890625,294.8568115234375,298.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33646.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589686393737792,1.0,0.0,0.0,3.831235647201538,3.831260919570923,9.794246125238717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.26171875,0.0,1725.8226318359375,1895.4371337890625,0.0,3943.38671875,0.9445750713348388,1.0,0.0,3.0,1.0,0.0
18195540,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8036031126976013,0.4003462791442871,0.3644874691963196,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9634661674499512,0.686528742313385,0.6518033146858215,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8902252912521362,0.5523711442947388,0.3882753849029541,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8353704214096069,0.4533716738224029,0.4334104359149933,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6866464614868164,0.2467646449804306,1.134217381477356,284.8922119140625,284.95001220703125,301.54205322265625,291.861328125,298.45037841796875,297.21795654296875,284.89373779296875,1.0,0.6809771656990051,0.3762755095958709,0.3762755095958709,1.0,1.0,-3.569258689880371,1.0167927742004397,2.5524661540985107,0.0671018883585929,0.8885306715965271,0.8885306715965271,0.0,221.8246307373047,229.0,59105.34375,0.0,3945.248046875,1.0,279.15606689453125,282.9349060058594,294.8884582519531,298.707275390625,293.1499938964844,293.1499938964844,279.45001220703125,38689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968104124069214,1.0,0.0,0.0,3.736094474792481,3.736119747161865,9.313844202551992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.88671875,0.0,1651.677490234375,1895.4371337890625,0.0,4024.489013671875,0.9263824224472046,1.0,0.0,3.0,1.0,0.0
18195600,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8036031126976013,0.4003462791442871,0.3644874691963196,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9634661674499512,0.686528742313385,0.6518033146858215,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8902252912521362,0.5523711442947388,0.3882753849029541,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8353704214096069,0.4533716738224029,0.4334104359149933,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6866464614868164,0.2467646449804306,1.134217381477356,284.8922119140625,284.95001220703125,301.54205322265625,291.861328125,298.45037841796875,297.21795654296875,284.89373779296875,1.0,0.6809771656990051,0.3762755095958709,0.3762755095958709,1.0,1.0,-3.569258689880371,1.0167927742004397,2.5524661540985107,0.0671018883585929,0.8885306715965271,0.8885306715965271,0.0,221.8246307373047,229.0,59105.34375,0.0,3945.248046875,1.0,279.15606689453125,282.9349060058594,294.8884582519531,298.707275390625,293.1499938964844,293.1499938964844,279.45001220703125,38689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968104124069214,1.0,0.0,0.0,3.736094474792481,3.736119747161865,9.313844202551992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.88671875,0.0,1651.677490234375,1895.4371337890625,0.0,4024.489013671875,0.9263824224472046,1.0,0.0,3.0,1.0,0.0
18195660,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8011720180511475,0.4004933834075928,0.3644238710403442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9608646631240844,0.6873661279678345,0.6523372530937195,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8892520070075989,0.5556923747062683,0.3904098570346832,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8334377408027649,0.4541021287441253,0.4339525401592254,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6847570538520813,0.2470536530017852,1.1352825164794922,285.01275634765625,284.95001220703125,301.56982421875,291.84576416015625,298.458740234375,297.2226257324219,285.0121154785156,1.0,0.6830510497093201,0.3754559159278869,0.3754559159278869,1.0,1.0,-3.574313879013061,1.015882968902588,2.5584309101104736,0.064825639128685,0.9927959442138672,0.9927959442138672,0.0,224.61090087890625,232.0,58299.8125,0.0,3975.282958984375,1.0,279.4429016113281,283.0785217285156,294.8244934082031,298.5257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33653.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601355195045472,1.0,0.0,0.0,3.833642721176148,3.8336682319641113,9.806557272895589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.58984375,0.0,1728.796142578125,1895.4371337890625,0.0,3953.793701171875,0.9451246857643129,1.0,0.0,3.0,1.0,0.0
18195720,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8011720180511475,0.4004933834075928,0.3644238710403442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9608646631240844,0.6873661279678345,0.6523372530937195,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8892520070075989,0.5556923747062683,0.3904098570346832,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8334377408027649,0.4541021287441253,0.4339525401592254,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6847570538520813,0.2470536530017852,1.1352825164794922,285.01275634765625,284.95001220703125,301.56982421875,291.84576416015625,298.458740234375,297.2226257324219,285.0121154785156,1.0,0.6830510497093201,0.3754559159278869,0.3754559159278869,1.0,1.0,-3.574313879013061,1.015882968902588,2.5584309101104736,0.064825639128685,0.9927959442138672,0.9927959442138672,0.0,224.61090087890625,232.0,58299.8125,0.0,3975.282958984375,1.0,279.4429016113281,283.0785217285156,294.8244934082031,298.5257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33653.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601355195045472,1.0,0.0,0.0,3.833642721176148,3.8336682319641113,9.806557272895589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.58984375,0.0,1728.796142578125,1895.4371337890625,0.0,3953.793701171875,0.9451246857643129,1.0,0.0,3.0,1.0,0.0
18195780,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7979941368103027,0.3995784521102905,0.3640249073505401,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9574125409126282,0.6870010495185852,0.6524934768676758,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8875158429145813,0.5579335689544678,0.3922847807407379,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8309144377708435,0.454041838645935,0.4342795610427856,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6823599338531494,0.2469207197427749,1.1360138654708862,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.46026611328125,297.2171936035156,284.8935546875,1.0,0.6851014494895935,0.3746363520622253,0.3746363520622253,1.0,1.0,-3.577561140060425,1.014369249343872,2.5631916522979736,0.0626436695456504,0.8891422152519226,0.8891422152519226,0.0,227.93560791015625,235.0,59126.765625,0.0,4003.9853515625,1.0,279.15606689453125,282.93341064453125,294.85797119140625,298.6772766113281,293.1499938964844,293.1499938964844,279.45001220703125,38684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692295789718628,1.0,0.0,0.0,3.738915205001831,3.738940715789795,9.327914085588418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.97119140625,0.0,1654.932373046875,1895.4371337890625,0.0,4034.4189453125,0.9270042181015016,1.0,0.0,3.0,1.0,0.0
18195840,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7979941368103027,0.3995784521102905,0.3640249073505401,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9574125409126282,0.6870010495185852,0.6524934768676758,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8875158429145813,0.5579335689544678,0.3922847807407379,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8309144377708435,0.454041838645935,0.4342795610427856,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6823599338531494,0.2469207197427749,1.1360138654708862,284.8920288085937,284.95001220703125,301.5994873046875,291.8310241699219,298.46026611328125,297.2171936035156,284.8935546875,1.0,0.6851014494895935,0.3746363520622253,0.3746363520622253,1.0,1.0,-3.577561140060425,1.014369249343872,2.5631916522979736,0.0626436695456504,0.8891422152519226,0.8891422152519226,0.0,227.93560791015625,235.0,59126.765625,0.0,4003.9853515625,1.0,279.15606689453125,282.93341064453125,294.85797119140625,298.6772766113281,293.1499938964844,293.1499938964844,279.45001220703125,38684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692295789718628,1.0,0.0,0.0,3.738915205001831,3.738940715789795,9.327914085588418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.97119140625,0.0,1654.932373046875,1895.4371337890625,0.0,4034.4189453125,0.9270042181015016,1.0,0.0,3.0,1.0,0.0
18195900,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7964145541191101,0.3995415270328522,0.3637821972370147,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9556645750999452,0.6872537136077881,0.6524800658226013,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8866754770278931,0.559516966342926,0.3932037651538849,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8296473026275635,0.4542904198169708,0.4343647956848144,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6811341643333435,0.2469925135374069,1.136072278022766,285.0147399902344,284.95001220703125,301.61492919921875,291.8238830566406,298.46405029296875,297.21844482421875,285.0167541503906,1.0,0.6860406398773193,0.3742265701293945,0.3742265701293945,1.0,1.0,-3.5785233974456787,1.0134007930755615,2.5651228427886963,0.0613842718303203,0.9726255536079408,0.9726255536079408,0.0,229.5443115234375,235.0,58215.8125,0.0,4016.32763671875,1.0,279.4035339355469,283.0798645019531,294.794921875,298.45587158203125,293.1499938964844,293.1499938964844,279.45001220703125,34527.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633162617683412,1.0,0.0,0.0,3.7769179344177246,3.7769429683685294,9.518497563476558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.94189453125,0.0,1667.608642578125,1895.4371337890625,0.0,3982.091796875,0.934183657169342,1.0,0.0,3.0,1.0,0.0
18195960,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7956209778785706,0.3996908664703369,0.3639231622219085,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.95477032661438,0.6877398490905762,0.6529269218444824,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8866274356842041,0.5612919330596924,0.3944378495216369,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8290355205535889,0.4547175168991089,0.4347635209560394,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6805292367935181,0.2471888810396194,1.1369725465774536,285.01318359375,284.95001220703125,301.6307067871094,291.8169250488281,298.4696044921875,297.2218933105469,285.01220703125,1.0,0.6871229410171509,0.3738244771957397,0.3738244771957397,1.0,1.0,-3.5822737216949463,1.013359546661377,2.5689141750335693,0.0603493563830852,0.9936900734901428,0.9936900734901428,0.0,230.7229919433593,238.0,58312.84765625,0.0,4033.28271484375,1.0,279.4439392089844,283.0774230957031,294.7944641113281,298.49615478515625,293.1499938964844,293.1499938964844,279.1499938964844,33612.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961162567138672,1.0,0.0,0.0,3.8373453617095934,3.837370872497559,9.82551000561216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.76171875,0.0,1732.9801025390625,1895.4371337890625,0.0,3962.9423828125,0.9457096457481384,1.0,0.0,3.0,1.0,0.0
