time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7925595045089722,0.3987512588500976,0.3635073602199554,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.951319694519043,0.6872819066047668,0.6530038118362427,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8850270509719849,0.5635577440261841,0.3963381648063659,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8266116976737976,0.4546108543872833,0.4350507855415344,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6782363653182983,0.2470374405384063,1.1376341581344604,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.471923828125,297.2165832519531,284.8933410644531,1.0,0.6891278028488159,0.3730202913284302,0.3730202913284302,1.0,1.0,-3.585304021835327,1.0118106603622437,2.573493480682373,0.0581858344376087,0.8896617889404297,0.8896617889404297,0.0,234.0318145751953,241.0,59143.5078125,0.0,4061.433837890625,1.0,279.15606689453125,282.9319152832031,294.83013916015625,298.6498413085937,293.1499938964844,293.1499938964844,279.45001220703125,38681.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702691435813904,1.0,0.0,0.0,3.741464138031006,3.741489410400391,9.340636211163656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.220703125,0.0,1657.896728515625,1895.4371337890625,0.0,4043.5791015625,0.9275648593902588,1.0,0.0,3.0,1.0,0.0
18196080,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7925595045089722,0.3987512588500976,0.3635073602199554,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.951319694519043,0.6872819066047668,0.6530038118362427,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8850270509719849,0.5635577440261841,0.3963381648063659,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8266116976737976,0.4546108543872833,0.4350507855415344,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6782363653182983,0.2470374405384063,1.1376341581344604,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.471923828125,297.2165832519531,284.8933410644531,1.0,0.6891278028488159,0.3730202913284302,0.3730202913284302,1.0,1.0,-3.585304021835327,1.0118106603622437,2.573493480682373,0.0581858344376087,0.8896617889404297,0.8896617889404297,0.0,234.0318145751953,241.0,59143.5078125,0.0,4061.433837890625,1.0,279.15606689453125,282.9319152832031,294.83013916015625,298.6498413085937,293.1499938964844,293.1499938964844,279.45001220703125,38681.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702691435813904,1.0,0.0,0.0,3.741464138031006,3.741489410400391,9.340636211163656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.220703125,0.0,1657.896728515625,1895.4371337890625,0.0,4043.5791015625,0.9275648593902588,1.0,0.0,3.0,1.0,0.0
18196140,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7902796268463135,0.3988424241542816,0.3633924126625061,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9486824870109558,0.6879316568374634,0.6533603668212891,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8842418193817139,0.5669460892677307,0.3985161483287811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8248046636581421,0.4552485942840576,0.4355015456676483,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6764849424362183,0.2472881376743316,1.138522386550903,285.0127868652344,284.95001220703125,301.6964416503906,291.7901916503906,298.4818115234375,297.2213134765625,285.0121459960937,1.0,0.6911069750785828,0.372216135263443,0.372216135263443,1.0,1.0,-3.589813709259033,1.0107462406158447,2.5790674686431885,0.055885300040245,0.994074821472168,0.994074821472168,0.0,236.8047332763672,244.0,58326.6171875,0.0,4090.242919921875,1.0,279.44293212890625,283.0760498046875,294.7684631347656,298.4701843261719,293.1499938964844,293.1499938964844,279.1499938964844,33671.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622150659561156,1.0,0.0,0.0,3.838036775588989,3.838062286376953,9.82905021373881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.228515625,0.0,1734.282470703125,1895.4371337890625,0.0,3972.306640625,0.9461297988891602,1.0,0.0,3.0,1.0,0.0
18196200,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7902796268463135,0.3988424241542816,0.3633924126625061,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9486824870109558,0.6879316568374634,0.6533603668212891,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8842418193817139,0.5669460892677307,0.3985161483287811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8248046636581421,0.4552485942840576,0.4355015456676483,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6764849424362183,0.2472881376743316,1.138522386550903,285.0127868652344,284.95001220703125,301.6964416503906,291.7901916503906,298.4818115234375,297.2213134765625,285.0121459960937,1.0,0.6911069750785828,0.372216135263443,0.372216135263443,1.0,1.0,-3.589813709259033,1.0107462406158447,2.5790674686431885,0.055885300040245,0.994074821472168,0.994074821472168,0.0,236.8047332763672,244.0,58326.6171875,0.0,4090.242919921875,1.0,279.44293212890625,283.0760498046875,294.7684631347656,298.4701843261719,293.1499938964844,293.1499938964844,279.1499938964844,33671.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622150659561156,1.0,0.0,0.0,3.838036775588989,3.838062286376953,9.82905021373881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.228515625,0.0,1734.282470703125,1895.4371337890625,0.0,3972.306640625,0.9461297988891602,1.0,0.0,3.0,1.0,0.0
18196260,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7873073816299438,0.397887110710144,0.3629543483257293,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9452158212661744,0.6873849034309387,0.6533466577529907,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.88273024559021,0.5692230463027954,0.4004217386245727,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8224432468414307,0.4551081359386444,0.4357514977455139,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6742689609527588,0.2471177279949188,1.1390924453735352,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.48443603515625,297.216064453125,284.8930969238281,1.0,0.6930686831474304,0.3714118599891662,0.3714118599891662,1.0,1.0,-3.592559814453125,1.0090930461883545,2.5834667682647705,0.0536836236715316,0.8900130987167358,0.8900130987167358,0.0,240.1178741455078,247.0,59153.9609375,0.0,4117.77685546875,1.0,279.1560363769531,282.930419921875,294.8040466308594,298.6238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38687.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712583422660828,1.0,0.0,0.0,3.743550300598145,3.743575811386109,9.35105617827503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.197265625,0.0,1660.3817138671875,1895.4371337890625,0.0,4052.283935546875,0.9280336499214172,1.0,0.0,3.0,1.0,0.0
18196320,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7873073816299438,0.397887110710144,0.3629543483257293,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9452158212661744,0.6873849034309387,0.6533466577529907,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.88273024559021,0.5692230463027954,0.4004217386245727,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8224432468414307,0.4551081359386444,0.4357514977455139,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6742689609527588,0.2471177279949188,1.1390924453735352,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.48443603515625,297.216064453125,284.8930969238281,1.0,0.6930686831474304,0.3714118599891662,0.3714118599891662,1.0,1.0,-3.592559814453125,1.0090930461883545,2.5834667682647705,0.0536836236715316,0.8900130987167358,0.8900130987167358,0.0,240.1178741455078,247.0,59153.9609375,0.0,4117.77685546875,1.0,279.1560363769531,282.930419921875,294.8040466308594,298.6238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38687.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712583422660828,1.0,0.0,0.0,3.743550300598145,3.743575811386109,9.35105617827503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.197265625,0.0,1660.3817138671875,1895.4371337890625,0.0,4052.283935546875,0.9280336499214172,1.0,0.0,3.0,1.0,0.0
18196380,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7851127982139587,0.3979680836200714,0.362829715013504,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9425840377807616,0.68795245885849,0.6536251902580261,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8820220232009888,0.5726296305656433,0.4026111364364624,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8206905722618103,0.4557219445705414,0.4361776709556579,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6725841164588928,0.2473514378070831,1.139901638031006,285.0126647949219,284.95001220703125,301.7640380859375,291.7646484375,298.49444580078125,297.2208251953125,285.0120544433594,1.0,0.6950087547302246,0.3706075847148895,0.3706075847148895,1.0,1.0,-3.596853017807007,1.0079448223114014,2.588908195495605,0.0513479709625244,0.9944028258323668,0.9944028258323668,0.0,242.8847503662109,250.0,58330.484375,0.0,4146.10107421875,1.0,279.44293212890625,283.0748291015625,294.7427673339844,298.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,33683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963172435760498,1.0,0.0,0.0,3.839586496353149,3.839612007141113,9.83698896561691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4609375,0.0,1736.2633056640625,1895.4371337890625,0.0,3980.814453125,0.9464879631996156,1.0,0.0,3.0,1.0,0.0
18196440,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7851127982139587,0.3979680836200714,0.362829715013504,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9425840377807616,0.68795245885849,0.6536251902580261,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8820220232009888,0.5726296305656433,0.4026111364364624,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8206905722618103,0.4557219445705414,0.4361776709556579,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6725841164588928,0.2473514378070831,1.139901638031006,285.0126647949219,284.95001220703125,301.7640380859375,291.7646484375,298.49444580078125,297.2208251953125,285.0120544433594,1.0,0.6950087547302246,0.3706075847148895,0.3706075847148895,1.0,1.0,-3.596853017807007,1.0079448223114014,2.588908195495605,0.0513479709625244,0.9944028258323668,0.9944028258323668,0.0,242.8847503662109,250.0,58330.484375,0.0,4146.10107421875,1.0,279.44293212890625,283.0748291015625,294.7427673339844,298.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,33683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963172435760498,1.0,0.0,0.0,3.839586496353149,3.839612007141113,9.83698896561691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4609375,0.0,1736.2633056640625,1895.4371337890625,0.0,3980.814453125,0.9464879631996156,1.0,0.0,3.0,1.0,0.0
18196500,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7840538024902344,0.3975937366485595,0.3628093898296356,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9413041472434998,0.6877801418304443,0.6538318991661072,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8816894888877869,0.5738758444786072,0.4037329852581024,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8198580741882324,0.4557445645332336,0.4364610612392425,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.671809196472168,0.2473287880420684,1.140600562095642,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.4966125488281,297.2193908691406,284.8776550292969,1.0,0.6960507035255432,0.3702054619789123,0.3702054619789123,1.0,1.0,-3.599615335464477,1.007560968399048,2.5920543670654297,0.0503329150378704,0.9057589173316956,0.9057589173316956,0.0,244.31204223632807,250.0,59364.796875,0.0,4162.169921875,1.0,279.193359375,282.9145812988281,294.7928771972656,298.65972900390625,293.1499938964844,293.1499938964844,279.1499938964844,36977.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969639241695404,1.0,0.0,0.0,3.821255922317505,3.821281909942627,9.743288273966757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8837890625,0.0,1739.8367919921875,1895.4371337890625,0.0,4038.0302734375,0.942601203918457,1.0,0.0,3.0,1.0,0.0
18196560,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7822549343109131,0.3970094323158264,0.3623883724212646,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9391451478004456,0.6873279809951782,0.65353924036026,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8806073665618896,0.5749102830886841,0.4045226573944092,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8183967471122742,0.4555628001689911,0.4364099502563476,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6704577207565308,0.2471653819084167,1.1404035091400146,284.89129638671875,284.95001220703125,301.79766845703125,291.75201416015625,298.4970092773437,297.21563720703125,284.8929443359375,1.0,0.6969339847564697,0.3698180913925171,0.3698180913925171,1.0,1.0,-3.599411964416504,1.0062637329101562,2.5931484699249268,0.0491599515080452,0.8901782631874084,0.8901782631874084,0.0,246.1900634765625,253.0,59153.7109375,0.0,4173.1845703125,1.0,279.1560974121094,282.9292907714844,294.7787475585937,298.59844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38707.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721916913986206,1.0,0.0,0.0,3.7445712089538574,3.744596481323242,9.356156169815222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.2646484375,0.0,1661.7374267578125,1895.4371337890625,0.0,4060.488037109375,0.9283145666122437,1.0,0.0,3.0,1.0,0.0
18196620,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7801427245140076,0.3970836997032165,0.3622578382492065,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9365291595458984,0.6878163814544678,0.6537433862686157,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8799606561660767,0.578323245048523,0.4067150056362152,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8166852593421936,0.4561597108840942,0.4368194341659546,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6688348054885864,0.2473834306001663,1.1411415338516235,285.0124816894531,284.95001220703125,301.8306579589844,291.7393798828125,298.5067749023437,297.22039794921875,285.0118713378906,1.0,0.698839545249939,0.3690433502197265,0.3690433502197265,1.0,1.0,-3.603506565093994,1.0051321983337402,2.598374605178833,0.046884499490261,0.9945234060287476,0.9945234060287476,0.0,248.9553680419922,256.0,58326.84375,0.0,4201.0849609375,1.0,279.44293212890625,283.0736999511719,294.71746826171875,298.4185791015625,293.1499938964844,293.1499938964844,279.1499938964844,33693.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964101016521454,1.0,0.0,0.0,3.840547561645508,3.840573072433472,9.841915016295388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8701171875,0.0,1737.520263671875,1895.4371337890625,0.0,3989.05712890625,0.9467132091522216,1.0,0.0,3.0,1.0,0.0
18196680,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7801427245140076,0.3970836997032165,0.3622578382492065,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9365291595458984,0.6878163814544678,0.6537433862686157,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8799606561660767,0.578323245048523,0.4067150056362152,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8166852593421936,0.4561597108840942,0.4368194341659546,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6688348054885864,0.2473834306001663,1.1411415338516235,285.0124816894531,284.95001220703125,301.8306579589844,291.7393798828125,298.5067749023437,297.22039794921875,285.0118713378906,1.0,0.698839545249939,0.3690433502197265,0.3690433502197265,1.0,1.0,-3.603506565093994,1.0051321983337402,2.598374605178833,0.046884499490261,0.9945234060287476,0.9945234060287476,0.0,248.9553680419922,256.0,58326.84375,0.0,4201.0849609375,1.0,279.44293212890625,283.0736999511719,294.71746826171875,298.4185791015625,293.1499938964844,293.1499938964844,279.1499938964844,33693.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964101016521454,1.0,0.0,0.0,3.840547561645508,3.840573072433472,9.841915016295388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8701171875,0.0,1737.520263671875,1895.4371337890625,0.0,3989.05712890625,0.9467132091522216,1.0,0.0,3.0,1.0,0.0
18196740,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7773867249488831,0.3961206674575805,0.3618112802505493,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.933124303817749,0.6871128678321838,0.6535829305648804,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8786189556121826,0.5805932879447937,0.4086213111877441,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8144331574440002,0.4559837579727173,0.4370358288288116,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6667866706848145,0.247181549668312,1.1415749788284302,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.5088806152344,297.2151794433594,284.8926696777344,1.0,0.7007309198379517,0.368268609046936,0.368268609046936,1.0,1.0,-3.6058621406555176,1.003425121307373,2.6024370193481445,0.0447157174348831,0.8901681303977966,0.8901681303977966,0.0,252.2621917724609,259.0,59148.6484375,0.0,4227.720703125,1.0,279.156005859375,282.9281005859375,294.75323486328125,298.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,38706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731336832046508,1.0,0.0,0.0,3.745505809783936,3.7455313205718994,9.360827561977204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.1328125,0.0,1662.82275390625,1895.4371337890625,0.0,4068.75732421875,0.9284793138504028,1.0,0.0,3.0,1.0,0.0
18196800,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7773867249488831,0.3961206674575805,0.3618112802505493,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.933124303817749,0.6871128678321838,0.6535829305648804,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8786189556121826,0.5805932879447937,0.4086213111877441,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8144331574440002,0.4559837579727173,0.4370358288288116,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6667866706848145,0.247181549668312,1.1415749788284302,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.5088806152344,297.2151794433594,284.8926696777344,1.0,0.7007309198379517,0.368268609046936,0.368268609046936,1.0,1.0,-3.6058621406555176,1.003425121307373,2.6024370193481445,0.0447157174348831,0.8901681303977966,0.8901681303977966,0.0,252.2621917724609,259.0,59148.6484375,0.0,4227.720703125,1.0,279.156005859375,282.9281005859375,294.75323486328125,298.5721740722656,293.1499938964844,293.1499938964844,279.45001220703125,38706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731336832046508,1.0,0.0,0.0,3.745505809783936,3.7455313205718994,9.360827561977204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.1328125,0.0,1662.82275390625,1895.4371337890625,0.0,4068.75732421875,0.9284793138504028,1.0,0.0,3.0,1.0,0.0
18196860,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7753604054450989,0.3961924910545349,0.3616795539855957,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9305446743965148,0.6875260472297668,0.6537173390388489,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8780283331871033,0.5840045213699341,0.4108118414878845,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8127533793449402,0.4565680623054504,0.4374332427978515,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6652261018753052,0.2473854124546051,1.142248272895813,285.0122985839844,284.95001220703125,301.8934020996094,291.7135009765625,298.51806640625,297.2199401855469,285.0116882324219,1.0,0.7026035189628601,0.3675364255905151,0.3675364255905151,1.0,1.0,-3.609776735305786,1.0023549795150757,2.607421636581421,0.0425392016768455,0.9943196773529052,0.9943196773529052,0.0,255.0232086181641,262.0,58313.55859375,0.0,4255.21923828125,1.0,279.4429626464844,283.0727844238281,294.6915283203125,298.39166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650270938873292,1.0,0.0,0.0,3.840645551681519,3.8406710624694815,9.84241637524974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9404296875,0.0,1737.7232666015625,1895.4371337890625,0.0,3997.26904296875,0.9467419385910034,1.0,0.0,3.0,1.0,0.0
18196920,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7753604054450989,0.3961924910545349,0.3616795539855957,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9305446743965148,0.6875260472297668,0.6537173390388489,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8780283331871033,0.5840045213699341,0.4108118414878845,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8127533793449402,0.4565680623054504,0.4374332427978515,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6652261018753052,0.2473854124546051,1.142248272895813,285.0122985839844,284.95001220703125,301.8934020996094,291.7135009765625,298.51806640625,297.2199401855469,285.0116882324219,1.0,0.7026035189628601,0.3675364255905151,0.3675364255905151,1.0,1.0,-3.609776735305786,1.0023549795150757,2.607421636581421,0.0425392016768455,0.9943196773529052,0.9943196773529052,0.0,255.0232086181641,262.0,58313.55859375,0.0,4255.21923828125,1.0,279.4429626464844,283.0727844238281,294.6915283203125,298.39166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650270938873292,1.0,0.0,0.0,3.840645551681519,3.8406710624694815,9.84241637524974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9404296875,0.0,1737.7232666015625,1895.4371337890625,0.0,3997.26904296875,0.9467419385910034,1.0,0.0,3.0,1.0,0.0
18196980,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7727099657058716,0.3952296078205108,0.3612326085567474,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9272016882896424,0.6867486834526062,0.6534876823425293,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8767542243003845,0.5862561464309692,0.4127082526683807,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8105297088623047,0.4563799202442169,0.4376384615898132,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6632568836212158,0.2471698671579361,1.142622470855713,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5193786621094,297.2146911621094,284.8925476074219,1.0,0.7044627666473389,0.3668042421340942,0.3668042421340942,1.0,1.0,-3.6119518280029297,1.0007163286209106,2.6112356185913086,0.0404768139123916,0.8899142146110535,0.8899142146110535,0.0,258.3281555175781,265.0,59130.70703125,0.0,4281.43701171875,1.0,279.156005859375,282.9273681640625,294.726806640625,298.5445251464844,293.1499938964844,293.1499938964844,279.45001220703125,38720.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740687608718872,1.0,0.0,0.0,3.74507188796997,3.745097160339356,9.358658417113476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5126953125,0.0,1662.4195556640625,1895.4371337890625,0.0,4076.956298828125,0.9283913969993592,1.0,0.0,3.0,1.0,0.0
18197040,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7727099657058716,0.3952296078205108,0.3612326085567474,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9272016882896424,0.6867486834526062,0.6534876823425293,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8767542243003845,0.5862561464309692,0.4127082526683807,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8105297088623047,0.4563799202442169,0.4376384615898132,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6632568836212158,0.2471698671579361,1.142622470855713,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5193786621094,297.2146911621094,284.8925476074219,1.0,0.7044627666473389,0.3668042421340942,0.3668042421340942,1.0,1.0,-3.6119518280029297,1.0007163286209106,2.6112356185913086,0.0404768139123916,0.8899142146110535,0.8899142146110535,0.0,258.3281555175781,265.0,59130.70703125,0.0,4281.43701171875,1.0,279.156005859375,282.9273681640625,294.726806640625,298.5445251464844,293.1499938964844,293.1499938964844,279.45001220703125,38720.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740687608718872,1.0,0.0,0.0,3.74507188796997,3.745097160339356,9.358658417113476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5126953125,0.0,1662.4195556640625,1895.4371337890625,0.0,4076.956298828125,0.9283913969993592,1.0,0.0,3.0,1.0,0.0
18197100,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7713922262191772,0.3951700925827026,0.3609711825847626,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.92552387714386,0.6867992281913757,0.6532847285270691,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.876130998134613,0.5878599882125854,0.4136331677436828,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8093915581703186,0.456573486328125,0.4376689195632934,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6622391939163208,0.2472004741430282,1.1424944400787354,285.0137023925781,284.95001220703125,301.9361572265625,291.6932373046875,298.5226745605469,297.2159729003906,285.01568603515625,1.0,0.7053096294403076,0.3664381504058838,0.3664381504058838,1.0,1.0,-3.612380743026733,0.99969083070755,2.612689971923828,0.0392789095640182,0.9730473160743712,0.9730473160743712,0.0,259.9273986816406,265.0,58200.58203125,0.0,4292.474609375,1.0,279.4036560058594,283.0741271972656,294.6639404296875,298.3226318359375,293.1499938964844,293.1499938964844,279.45001220703125,34583.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968120574951172,1.0,0.0,0.0,3.781859636306762,3.781884908676148,9.543422265778645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8720703125,0.0,1673.89404296875,1895.4371337890625,0.0,4024.6337890625,0.9353244304656982,1.0,0.0,3.0,1.0,0.0
18197160,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7707507610321045,0.3952978849411011,0.3610922396183014,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9246557950973512,0.6870854496955872,0.6535440683364868,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8761927485466003,0.5896521806716919,0.4148818850517273,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.808853805065155,0.4569515287876129,0.4380194246768951,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6617443561553955,0.2473592460155487,1.1432212591171265,285.0123596191406,284.95001220703125,301.9493408203125,291.6862487792969,298.5274353027344,297.2193603515625,285.01141357421875,1.0,0.7063019275665283,0.3660793304443359,0.3660793304443359,1.0,1.0,-3.6156325340271,0.9995871782302856,2.6160454750061035,0.0382903218269348,0.9939599633216858,0.9939599633216858,0.0,261.0968322753906,268.0,58286.6328125,0.0,4308.45361328125,1.0,279.4440002441406,283.0721435546875,294.6633605957031,298.36212158203125,293.1499938964844,293.1499938964844,279.1499938964844,33665.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659186005592346,1.0,0.0,0.0,3.8412234783172607,3.8412487506866455,9.845377917372389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7265625,0.0,1738.11962890625,1895.4371337890625,0.0,4005.166015625,0.9466198086738586,1.0,0.0,3.0,1.0,0.0
18197220,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7682153582572937,0.3943372666835785,0.3606531322002411,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9214128255844116,0.6862373948097229,0.6532551050186157,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8749882578849792,0.5918753743171692,0.4167669713497162,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8066508173942566,0.4567536115646362,0.438220202922821,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6598594784736633,0.2471315711736679,1.143552303314209,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.5274353027344,297.2140808105469,284.8924255371094,1.0,0.7081312537193298,0.3653616905212402,0.3653616905212402,1.0,1.0,-3.617675065994263,0.9979442954063416,2.6197307109832764,0.0362504683434963,0.8893536329269409,0.8893536329269409,0.0,264.3918762207031,271.0,59099.140625,0.0,4334.3232421875,1.0,279.1560363769531,282.9270324707031,294.6986389160156,298.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,38739.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750220775604248,1.0,0.0,0.0,3.7434232234954834,3.743448495864868,9.350420100417978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.314453125,0.0,1660.630615234375,1895.4371337890625,0.0,4085.304443359375,0.9280337691307068,1.0,0.0,3.0,1.0,0.0
18197280,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7682153582572937,0.3943372666835785,0.3606531322002411,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9214128255844116,0.6862373948097229,0.6532551050186157,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8749882578849792,0.5918753743171692,0.4167669713497162,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8066508173942566,0.4567536115646362,0.438220202922821,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6598594784736633,0.2471315711736679,1.143552303314209,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.5274353027344,297.2140808105469,284.8924255371094,1.0,0.7081312537193298,0.3653616905212402,0.3653616905212402,1.0,1.0,-3.617675065994263,0.9979442954063416,2.6197307109832764,0.0362504683434963,0.8893536329269409,0.8893536329269409,0.0,264.3918762207031,271.0,59099.140625,0.0,4334.3232421875,1.0,279.1560363769531,282.9270324707031,294.6986389160156,298.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,38739.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750220775604248,1.0,0.0,0.0,3.7434232234954834,3.743448495864868,9.350420100417978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.314453125,0.0,1660.630615234375,1895.4371337890625,0.0,4085.304443359375,0.9280337691307068,1.0,0.0,3.0,1.0,0.0
18197340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7663467526435852,0.3944043815135956,0.3605198264122009,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9189509153366088,0.6865019202232361,0.653252899646759,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8744735717773438,0.5952463746070862,0.418928861618042,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8049893379211426,0.4573157727718353,0.4385976493358612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6584118604660034,0.2473090291023254,1.1441099643707275,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5339660644531,297.2186584472656,285.0108947753906,1.0,0.7099416255950928,0.3646440505981445,0.3646440505981445,1.0,1.0,-3.621226072311402,0.9967888593673706,2.6244373321533203,0.0340629816055297,0.9927894473075868,0.9927894473075868,0.0,267.1513061523437,274.0,58252.28125,0.0,4361.02294921875,1.0,279.44293212890625,283.0715026855469,294.6349792480469,298.3312683105469,293.1499938964844,293.1499938964844,279.1499938964844,33724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669370055198668,1.0,0.0,0.0,3.837918281555176,3.83794379234314,9.828443126025377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6630859375,0.0,1734.5604248046875,1895.4371337890625,0.0,4014.176025390625,0.9461392164230348,1.0,0.0,3.0,1.0,0.0
18197400,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7663467526435852,0.3944043815135956,0.3605198264122009,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9189509153366088,0.6865019202232361,0.653252899646759,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8744735717773438,0.5952463746070862,0.418928861618042,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8049893379211426,0.4573157727718353,0.4385976493358612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6584118604660034,0.2473090291023254,1.1441099643707275,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5339660644531,297.2186584472656,285.0108947753906,1.0,0.7099416255950928,0.3646440505981445,0.3646440505981445,1.0,1.0,-3.621226072311402,0.9967888593673706,2.6244373321533203,0.0340629816055297,0.9927894473075868,0.9927894473075868,0.0,267.1513061523437,274.0,58252.28125,0.0,4361.02294921875,1.0,279.44293212890625,283.0715026855469,294.6349792480469,298.3312683105469,293.1499938964844,293.1499938964844,279.1499938964844,33724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669370055198668,1.0,0.0,0.0,3.837918281555176,3.83794379234314,9.828443126025377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6630859375,0.0,1734.5604248046875,1895.4371337890625,0.0,4014.176025390625,0.9461392164230348,1.0,0.0,3.0,1.0,0.0
18197460,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7638930082321167,0.3934429585933685,0.3600724339485168,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9157987833023072,0.6855804920196533,0.6528869271278381,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8732982277870178,0.5974268317222595,0.4207808077335357,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8027963638305664,0.4571054875850677,0.4387821853160858,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6565861105918884,0.2470676898956298,1.1443710327148438,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5321960449219,297.2132568359375,284.8923034667969,1.0,0.7117377519607544,0.3639256954193115,0.3639256954193115,1.0,1.0,-3.623022317886353,0.9950578808784484,2.627964496612549,0.0319864377379417,0.888390064239502,0.888390064239502,0.0,270.45709228515625,277.0,59051.6171875,0.0,4386.357421875,1.0,279.1560363769531,282.9271545410156,294.6679992675781,298.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,38768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760192632675172,1.0,0.0,0.0,3.7402849197387695,3.7403101921081534,9.334748938272242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.08447265625,0.0,1657.177978515625,1895.4371337890625,0.0,4094.02587890625,0.9273579120635986,1.0,0.0,3.0,1.0,0.0
18197520,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7638930082321167,0.3934429585933685,0.3600724339485168,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9157987833023072,0.6855804920196533,0.6528869271278381,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8732982277870178,0.5974268317222595,0.4207808077335357,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8027963638305664,0.4571054875850677,0.4387821853160858,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6565861105918884,0.2470676898956298,1.1443710327148438,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5321960449219,297.2132568359375,284.8923034667969,1.0,0.7117377519607544,0.3639256954193115,0.3639256954193115,1.0,1.0,-3.623022317886353,0.9950578808784484,2.627964496612549,0.0319864377379417,0.888390064239502,0.888390064239502,0.0,270.45709228515625,277.0,59051.6171875,0.0,4386.357421875,1.0,279.1560363769531,282.9271545410156,294.6679992675781,298.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,38768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760192632675172,1.0,0.0,0.0,3.7402849197387695,3.7403101921081534,9.334748938272242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.08447265625,0.0,1657.177978515625,1895.4371337890625,0.0,4094.02587890625,0.9273579120635986,1.0,0.0,3.0,1.0,0.0
18197580,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7620992064476013,0.3935082852840423,0.3599392473697662,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9134271144866944,0.685772716999054,0.6528187990188599,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8728088140487671,0.6007608771324158,0.4229171872138977,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8011789917945862,0.4576570987701416,0.4391504824161529,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6551910042762756,0.2472326159477234,1.1448748111724854,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5367736816406,297.2177429199219,285.0102844238281,1.0,0.7135169506072998,0.3632073402404785,0.3632073402404785,1.0,1.0,-3.626387596130371,0.993831992149353,2.632555723190308,0.0297655072063207,0.9912360310554504,0.9912360310554504,0.0,273.21563720703125,280.0,58198.65234375,0.0,4412.6318359375,1.0,279.4429016113281,283.0713195800781,294.6027526855469,298.2958374023437,293.1499938964844,293.1499938964844,279.1499938964844,33736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679466485977172,1.0,0.0,0.0,3.834540843963623,3.834566354751587,9.811152494876296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.22265625,0.0,1730.5406494140625,1895.4371337890625,0.0,4023.098388671875,0.9453839063644408,1.0,0.0,3.0,1.0,0.0
18197640,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7620992064476013,0.3935082852840423,0.3599392473697662,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9134271144866944,0.685772716999054,0.6528187990188599,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8728088140487671,0.6007608771324158,0.4229171872138977,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8011789917945862,0.4576570987701416,0.4391504824161529,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6551910042762756,0.2472326159477234,1.1448748111724854,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5367736816406,297.2177429199219,285.0102844238281,1.0,0.7135169506072998,0.3632073402404785,0.3632073402404785,1.0,1.0,-3.626387596130371,0.993831992149353,2.632555723190308,0.0297655072063207,0.9912360310554504,0.9912360310554504,0.0,273.21563720703125,280.0,58198.65234375,0.0,4412.6318359375,1.0,279.4429016113281,283.0713195800781,294.6027526855469,298.2958374023437,293.1499938964844,293.1499938964844,279.1499938964844,33736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679466485977172,1.0,0.0,0.0,3.834540843963623,3.834566354751587,9.811152494876296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.22265625,0.0,1730.5406494140625,1895.4371337890625,0.0,4023.098388671875,0.9453839063644408,1.0,0.0,3.0,1.0,0.0
18197700,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7612334489822388,0.3931306898593902,0.3599133193492889,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9122859835624696,0.685412585735321,0.6528501510620117,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.872570276260376,0.6019296646118164,0.4240007698535919,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.800413191318512,0.457647830247879,0.439405083656311,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6545534133911133,0.2471762597560882,1.1454273462295532,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.53582763671875,297.21612548828125,284.8765869140625,1.0,0.7144778966903687,0.362848162651062,0.362848162651062,1.0,1.0,-3.628675699234009,0.9934036731719972,2.635272026062012,0.0288056544959545,0.9024112820625304,0.9024112820625304,0.0,274.6440124511719,280.0,59214.609375,0.0,4427.72998046875,1.0,279.1935119628906,282.9122314453125,294.6507263183594,298.5079040527344,293.1499938964844,293.1499938964844,279.1499938964844,37095.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744450449943542,1.0,0.0,0.0,3.813915252685547,3.81394100189209,9.705889851829852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4599609375,0.0,1731.861083984375,1895.4371337890625,0.0,4080.25244140625,0.941000759601593,1.0,0.0,3.0,1.0,0.0
18197760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7597383260726929,0.392551451921463,0.3594948351383209,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9104082584381104,0.6847671270370483,0.6523815393447876,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8716550469398499,0.6028340458869934,0.4247179925441742,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7990466356277466,0.4574390947818756,0.4393271803855896,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6534307599067688,0.2469795495271682,1.1450852155685425,284.8907165527344,284.95001220703125,302.04058837890625,291.6070861816406,298.5327453613281,297.2120361328125,284.892333984375,1.0,0.7152795791625977,0.3625038564205169,0.3625038564205169,1.0,1.0,-3.627969980239868,0.9920706748962402,2.635899543762207,0.0277037713676691,0.8869835734367371,0.8869835734367371,0.0,276.5237121582031,283.0,58982.2734375,0.0,4437.455078125,1.0,279.1561279296875,282.92803955078125,294.6342163085937,298.44317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38817.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770428538322448,1.0,0.0,0.0,3.734924793243408,3.734950065612793,9.308013773079438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.099609375,0.0,1651.2879638671875,1895.4371337890625,0.0,4102.9658203125,0.9262423515319824,1.0,0.0,3.0,1.0,0.0
18197820,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7579964399337769,0.392616331577301,0.3593643605709076,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9080976247787476,0.6848238706588745,0.6521990895271301,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8710785508155823,0.6059272885322571,0.4267053008079529,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7974566221237183,0.4579840302467346,0.4396913051605224,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6520658135414124,0.24712835252285,1.1455317735671997,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.53448486328125,297.2155456542969,285.00933837890625,1.0,0.7170146107673645,0.3618151843547821,0.3618151843547821,1.0,1.0,-3.630948305130005,0.9908090829849244,2.64013934135437,0.0255384873598814,0.98898184299469,0.98898184299469,0.0,279.3074951171875,286.0,58124.265625,0.0,4462.90283203125,1.0,279.44287109375,283.0715026855469,294.5669860839844,298.25567626953125,293.1499938964844,293.1499938964844,279.1499938964844,33749.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968998372554779,1.0,0.0,0.0,3.82942008972168,3.829445362091065,9.7849658686755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3828125,0.0,1724.426513671875,1895.4371337890625,0.0,4032.38037109375,0.9442359209060668,1.0,0.0,3.0,1.0,0.0
