time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7579964399337769,0.392616331577301,0.3593643605709076,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9080976247787476,0.6848238706588745,0.6521990895271301,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8710785508155823,0.6059272885322571,0.4267053008079529,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7974566221237183,0.4579840302467346,0.4396913051605224,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6520658135414124,0.24712835252285,1.1455317735671997,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.53448486328125,297.2155456542969,285.00933837890625,1.0,0.7170146107673645,0.3618151843547821,0.3618151843547821,1.0,1.0,-3.630948305130005,0.9908090829849244,2.64013934135437,0.0255384873598814,0.98898184299469,0.98898184299469,0.0,279.3074951171875,286.0,58124.265625,0.0,4462.90283203125,1.0,279.44287109375,283.0715026855469,294.5669860839844,298.25567626953125,293.1499938964844,293.1499938964844,279.1499938964844,33749.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968998372554779,1.0,0.0,0.0,3.82942008972168,3.829445362091065,9.7849658686755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3828125,0.0,1724.426513671875,1895.4371337890625,0.0,4032.38037109375,0.9442359209060668,1.0,0.0,3.0,1.0,0.0
18197940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7557040452957153,0.3916589319705963,0.3589189946651459,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.905194878578186,0.6836878061294556,0.6516316533088684,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8698410391807556,0.6077758073806763,0.4283340573310852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7953637838363647,0.4577574729919433,0.4398607015609741,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6503464579582214,0.2468562722206115,1.1456630229949951,284.89068603515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5275573730469,297.2091369628906,284.8921813964844,1.0,0.7187219262123108,0.3611265420913696,0.3611265420913696,1.0,1.0,-3.632061958312988,0.9889443516731262,2.643117427825928,0.02348243445158,0.8849064111709595,0.8849064111709595,0.0,282.6369323730469,289.0,58888.796875,0.0,4486.6201171875,1.0,279.1561279296875,282.9294738769531,294.5962219238281,298.3995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38854.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781234860420228,1.0,0.0,0.0,3.727734327316284,3.727759599685669,9.272208671973204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.36962890625,0.0,1643.1988525390625,1895.4371337890625,0.0,4112.390625,0.9246273040771484,1.0,0.0,3.0,1.0,0.0
18198000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7557040452957153,0.3916589319705963,0.3589189946651459,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.905194878578186,0.6836878061294556,0.6516316533088684,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8698410391807556,0.6077758073806763,0.4283340573310852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7953637838363647,0.4577574729919433,0.4398607015609741,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6503464579582214,0.2468562722206115,1.1456630229949951,284.89068603515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5275573730469,297.2091369628906,284.8921813964844,1.0,0.7187219262123108,0.3611265420913696,0.3611265420913696,1.0,1.0,-3.632061958312988,0.9889443516731262,2.643117427825928,0.02348243445158,0.8849064111709595,0.8849064111709595,0.0,282.6369323730469,289.0,58888.796875,0.0,4486.6201171875,1.0,279.1561279296875,282.9294738769531,294.5962219238281,298.3995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38854.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781234860420228,1.0,0.0,0.0,3.727734327316284,3.727759599685669,9.272208671973204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.36962890625,0.0,1643.1988525390625,1895.4371337890625,0.0,4112.390625,0.9246273040771484,1.0,0.0,3.0,1.0,0.0
18198060,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7540360689163208,0.3917207419872284,0.358788251876831,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9030295610427856,0.6836597919464111,0.6513640284538269,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8692615032196045,0.6107844114303589,0.4302468299865722,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.793827474117279,0.458292156457901,0.4402171373367309,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6490303874015808,0.2469894140958786,1.1460381746292114,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5274658203125,297.2125244140625,285.00885009765625,1.0,0.7204083800315857,0.3604845702648163,0.3604845702648163,1.0,1.0,-3.6347522735595694,0.9877303242683412,2.647022008895874,0.0214236676692962,0.9862653613090516,0.9862653613090516,0.0,285.40692138671875,292.0,58032.4609375,0.0,4511.25390625,1.0,279.4428100585937,283.0727233886719,294.5303955078125,298.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695397019386292,1.0,0.0,0.0,3.821972370147705,3.82199764251709,9.746942168931128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0224609375,0.0,1715.4267578125,1895.4371337890625,0.0,4037.153076171875,0.9425593614578248,1.0,0.0,3.0,1.0,0.0
18198120,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7540360689163208,0.3917207419872284,0.358788251876831,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9030295610427856,0.6836597919464111,0.6513640284538269,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8692615032196045,0.6107844114303589,0.4302468299865722,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.793827474117279,0.458292156457901,0.4402171373367309,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6490303874015808,0.2469894140958786,1.1460381746292114,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5274658203125,297.2125244140625,285.00885009765625,1.0,0.7204083800315857,0.3604845702648163,0.3604845702648163,1.0,1.0,-3.6347522735595694,0.9877303242683412,2.647022008895874,0.0214236676692962,0.9862653613090516,0.9862653613090516,0.0,285.40692138671875,292.0,58032.4609375,0.0,4511.25390625,1.0,279.4428100585937,283.0727233886719,294.5303955078125,298.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695397019386292,1.0,0.0,0.0,3.821972370147705,3.82199764251709,9.746942168931128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0224609375,0.0,1715.4267578125,1895.4371337890625,0.0,4037.153076171875,0.9425593614578248,1.0,0.0,3.0,1.0,0.0
18198180,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7518413066864014,0.3907702565193176,0.3583449721336365,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.900316596031189,0.6824676990509033,0.6507360935211182,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8680639863014221,0.6125736236572266,0.4318309724330902,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.791806697845459,0.4580595791339874,0.4403780400753021,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6473811268806458,0.2467086464166641,1.1461174488067627,284.89227294921875,284.95001220703125,302.04998779296875,291.5524597167969,298.52020263671875,297.206298828125,284.8937683105469,1.0,0.7220759391784668,0.3598425984382629,0.3598425984382629,1.0,1.0,-3.635669231414795,0.9859492182731628,2.649719953536988,0.019484294578433,0.8839229345321655,0.8839229345321655,0.0,288.71728515625,295.0,58819.15234375,0.0,4534.3466796875,1.0,279.1561584472656,282.93243408203125,294.57354736328125,298.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774467349052428,1.0,0.0,0.0,3.720419645309448,3.720444917678833,9.23585616874334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.28662109375,0.0,1634.4674072265625,1895.4371337890625,0.0,4106.490234375,0.9229955077171326,1.0,0.0,3.0,1.0,0.0
18198240,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7518413066864014,0.3907702565193176,0.3583449721336365,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.900316596031189,0.6824676990509033,0.6507360935211182,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8680639863014221,0.6125736236572266,0.4318309724330902,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.791806697845459,0.4580595791339874,0.4403780400753021,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6473811268806458,0.2467086464166641,1.1461174488067627,284.89227294921875,284.95001220703125,302.04998779296875,291.5524597167969,298.52020263671875,297.206298828125,284.8937683105469,1.0,0.7220759391784668,0.3598425984382629,0.3598425984382629,1.0,1.0,-3.635669231414795,0.9859492182731628,2.649719953536988,0.019484294578433,0.8839229345321655,0.8839229345321655,0.0,288.71728515625,295.0,58819.15234375,0.0,4534.3466796875,1.0,279.1561584472656,282.93243408203125,294.57354736328125,298.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774467349052428,1.0,0.0,0.0,3.720419645309448,3.720444917678833,9.23585616874334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.28662109375,0.0,1634.4674072265625,1895.4371337890625,0.0,4106.490234375,0.9229955077171326,1.0,0.0,3.0,1.0,0.0
18198300,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.750759482383728,0.3907145857810974,0.3580929934978485,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.898965060710907,0.6823156476020813,0.6503487229347229,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8674867153167725,0.6139642000198364,0.4326032698154449,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7907909154891968,0.458235502243042,0.4403936564922333,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.646532416343689,0.2467095255851745,1.1458613872528076,285.0135192871094,284.95001220703125,302.04998779296875,291.55523681640625,298.5194396972656,297.20709228515625,285.0154113769531,1.0,0.7228314280509949,0.3595215976238251,0.3595215976238251,1.0,1.0,-3.635532140731812,0.9848763346672058,2.650655746459961,0.0183536037802696,0.9663640260696412,0.9663640260696412,0.0,290.3072509765625,295.0,57907.75,0.0,4543.859375,1.0,279.4031066894531,283.0776672363281,294.5189819335937,298.15301513671875,293.1499938964844,293.1499938964844,279.45001220703125,34553.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707376956939696,1.0,0.0,0.0,3.758734226226807,3.758759021759033,9.427065492673136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7578125,0.0,1646.3936767578125,1895.4371337890625,0.0,4047.70361328125,0.9301343560218812,1.0,0.0,3.0,1.0,0.0
18198360,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7502430081367493,0.3908381760120392,0.3582139909267425,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8982293009757996,0.6823896169662476,0.6504145264625549,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8675026297569275,0.6155332326889038,0.4337028861045837,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7903217673301697,0.4585900902748108,0.4407258629798889,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6461167931556702,0.2468366175889969,1.1464556455612185,285.0117492675781,284.95001220703125,302.04998779296875,291.5605773925781,298.520263671875,297.2098388671875,285.0108337402344,1.0,0.7237308621406555,0.3592091500759125,0.3592091500759125,1.0,1.0,-3.638190269470215,0.9847068786621094,2.653483390808105,0.0174215845763683,0.9867947101593018,0.9867947101593018,0.0,291.4775390625,298.0,58009.515625,0.0,4558.50830078125,1.0,279.44384765625,283.0753173828125,294.52978515625,298.2029113769531,293.1499938964844,293.1499938964844,279.1499938964844,33620.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967689573764801,1.0,0.0,0.0,3.819330930709839,3.819356203079224,9.733473689266248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.5673828125,0.0,1711.2166748046875,1895.4371337890625,0.0,4020.82763671875,0.9416468143463136,1.0,0.0,3.0,1.0,0.0
18198420,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7481492161750793,0.3898942172527313,0.3577842712402344,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8955892324447632,0.6811509132385254,0.6497508883476257,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8663507699966431,0.6172579526901245,0.4352522790431976,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7883784174919128,0.4583522379398346,0.440887838602066,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6445429921150208,0.2465521246194839,1.1465303897857666,284.8939514160156,284.95001220703125,302.04998779296875,291.5786437988281,298.5131530761719,297.2037658691406,284.8954467773437,1.0,0.725374162197113,0.3585842251777649,0.3585842251777649,1.0,1.0,-3.6390345096588135,0.9829540252685548,2.656080484390259,0.0155150815844535,0.8854963779449463,0.8854963779449463,0.0,294.7702331542969,301.0,58852.9765625,0.0,4581.32177734375,1.0,279.1561889648437,282.9338073730469,294.5968322753906,298.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,38692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750754237174988,1.0,0.0,0.0,3.721301317214966,3.721326351165772,9.240233111995622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.87255859375,0.0,1634.4910888671875,1895.4371337890625,0.0,4085.771484375,0.923097848892212,1.0,0.0,3.0,1.0,0.0
18198480,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7481492161750793,0.3898942172527313,0.3577842712402344,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8955892324447632,0.6811509132385254,0.6497508883476257,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8663507699966431,0.6172579526901245,0.4352522790431976,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7883784174919128,0.4583522379398346,0.440887838602066,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6445429921150208,0.2465521246194839,1.1465303897857666,284.8939514160156,284.95001220703125,302.04998779296875,291.5786437988281,298.5131530761719,297.2037658691406,284.8954467773437,1.0,0.725374162197113,0.3585842251777649,0.3585842251777649,1.0,1.0,-3.6390345096588135,0.9829540252685548,2.656080484390259,0.0155150815844535,0.8854963779449463,0.8854963779449463,0.0,294.7702331542969,301.0,58852.9765625,0.0,4581.32177734375,1.0,279.1561889648437,282.9338073730469,294.5968322753906,298.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,38692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750754237174988,1.0,0.0,0.0,3.721301317214966,3.721326351165772,9.240233111995622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.87255859375,0.0,1634.4910888671875,1895.4371337890625,0.0,4085.771484375,0.923097848892212,1.0,0.0,3.0,1.0,0.0
18198540,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7466208934783936,0.3899625837802887,0.3576600551605224,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8935482501983643,0.6810205578804016,0.6493880748748779,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8658071160316467,0.6201541423797607,0.4370847046375274,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7869467735290527,0.4588743150234222,0.4412323832511902,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6433311700820923,0.246674433350563,1.1468544006347656,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.5133056640625,297.2073059082031,285.0130615234375,1.0,0.7270049452781677,0.3579593002796173,0.3579593002796173,1.0,1.0,-3.641445875167847,0.981701135635376,2.6597447395324707,0.013456143438816,0.9898084998130798,0.9898084998130798,0.0,297.5222473144531,304.0,58086.296875,0.0,4605.17822265625,1.0,279.4428100585937,283.0765380859375,294.5739440917969,298.24615478515625,293.1499938964844,293.1499938964844,279.1499938964844,33590.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964971125125885,1.0,0.0,0.0,3.821433782577514,3.8214590549468994,9.744194358063396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.59375,0.0,1713.519287109375,1895.4371337890625,0.0,3996.773193359375,0.9423432350158693,1.0,0.0,3.0,1.0,0.0
18198600,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7466208934783936,0.3899625837802887,0.3576600551605224,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8935482501983643,0.6810205578804016,0.6493880748748779,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8658071160316467,0.6201541423797607,0.4370847046375274,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7869467735290527,0.4588743150234222,0.4412323832511902,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6433311700820923,0.246674433350563,1.1468544006347656,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.5133056640625,297.2073059082031,285.0130615234375,1.0,0.7270049452781677,0.3579593002796173,0.3579593002796173,1.0,1.0,-3.641445875167847,0.981701135635376,2.6597447395324707,0.013456143438816,0.9898084998130798,0.9898084998130798,0.0,297.5222473144531,304.0,58086.296875,0.0,4605.17822265625,1.0,279.4428100585937,283.0765380859375,294.5739440917969,298.24615478515625,293.1499938964844,293.1499938964844,279.1499938964844,33590.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964971125125885,1.0,0.0,0.0,3.821433782577514,3.8214590549468994,9.744194358063396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.59375,0.0,1713.519287109375,1895.4371337890625,0.0,3996.773193359375,0.9423432350158693,1.0,0.0,3.0,1.0,0.0
18198660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7445886135101318,0.3890140354633331,0.3572230339050293,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8909441828727722,0.6797248125076294,0.6486669182777405,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8646591901779175,0.621796190738678,0.4385760724544525,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7850462198257446,0.4586209952831268,0.441378504037857,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6418039202690125,0.2463805228471756,1.1468865871429443,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.5061950683594,297.20123291015625,284.8961181640625,1.0,0.7286202907562256,0.3573340177536011,0.3573340177536011,1.0,1.0,-3.642071962356568,0.9798752069473268,2.6621968746185303,0.0115165160968899,0.8887497782707214,0.8887497782707214,0.0,300.82598876953125,307.0,58981.69921875,0.0,4627.48193359375,1.0,279.1561279296875,282.9326171875,294.65826416015625,298.450927734375,293.1499938964844,293.1499938964844,279.45001220703125,38562.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972070813179016,1.0,0.0,0.0,3.730592727661133,3.7306180000305176,9.28643373754312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.25439453125,0.0,1644.2921142578125,1895.4371337890625,0.0,4059.42578125,0.9250708818435668,1.0,0.0,3.0,1.0,0.0
18198720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7445886135101318,0.3890140354633331,0.3572230339050293,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8909441828727722,0.6797248125076294,0.6486669182777405,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8646591901779175,0.621796190738678,0.4385760724544525,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7850462198257446,0.4586209952831268,0.441378504037857,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6418039202690125,0.2463805228471756,1.1468865871429443,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.5061950683594,297.20123291015625,284.8961181640625,1.0,0.7286202907562256,0.3573340177536011,0.3573340177536011,1.0,1.0,-3.642071962356568,0.9798752069473268,2.6621968746185303,0.0115165160968899,0.8887497782707214,0.8887497782707214,0.0,300.82598876953125,307.0,58981.69921875,0.0,4627.48193359375,1.0,279.1561279296875,282.9326171875,294.65826416015625,298.450927734375,293.1499938964844,293.1499938964844,279.45001220703125,38562.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972070813179016,1.0,0.0,0.0,3.730592727661133,3.7306180000305176,9.28643373754312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.25439453125,0.0,1644.2921142578125,1895.4371337890625,0.0,4059.42578125,0.9250708818435668,1.0,0.0,3.0,1.0,0.0
18198780,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7431094646453857,0.3890795111656189,0.3570937216281891,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8889317512512207,0.6795400381088257,0.6482503414154053,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8641121983528137,0.6246212124824524,0.4403550922870636,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7836495637893677,0.4591299593448639,0.441708505153656,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6406280994415283,0.2464941143989563,1.147166728973389,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5063171386719,297.20477294921875,285.01513671875,1.0,0.7302215099334717,0.3567087054252624,0.3567087054252624,1.0,1.0,-3.644278049468994,0.978551983833313,2.665725946426392,0.0094240568578243,0.9948682188987732,0.9948682188987732,0.0,303.5814208984375,310.0,58240.39453125,0.0,4650.83349609375,1.0,279.44287109375,283.07635498046875,294.6513366699219,298.3294372558594,293.1499938964844,293.1499938964844,279.1499938964844,33543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961731255054474,1.0,0.0,0.0,3.83181095123291,3.831836223602295,9.797187203730573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2529296875,0.0,1725.7138671875,1895.4371337890625,0.0,3968.00341796875,0.9446566104888916,1.0,0.0,3.0,1.0,0.0
18198840,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7431094646453857,0.3890795111656189,0.3570937216281891,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8889317512512207,0.6795400381088257,0.6482503414154053,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8641121983528137,0.6246212124824524,0.4403550922870636,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7836495637893677,0.4591299593448639,0.441708505153656,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6406280994415283,0.2464941143989563,1.147166728973389,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5063171386719,297.20477294921875,285.01513671875,1.0,0.7302215099334717,0.3567087054252624,0.3567087054252624,1.0,1.0,-3.644278049468994,0.978551983833313,2.665725946426392,0.0094240568578243,0.9948682188987732,0.9948682188987732,0.0,303.5814208984375,310.0,58240.39453125,0.0,4650.83349609375,1.0,279.44287109375,283.07635498046875,294.6513366699219,298.3294372558594,293.1499938964844,293.1499938964844,279.1499938964844,33543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961731255054474,1.0,0.0,0.0,3.83181095123291,3.831836223602295,9.797187203730573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2529296875,0.0,1725.7138671875,1895.4371337890625,0.0,3968.00341796875,0.9446566104888916,1.0,0.0,3.0,1.0,0.0
18198900,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.742400586605072,0.3887092471122741,0.3570729196071625,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8879593014717102,0.6790028214454651,0.6481117010116577,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.863844633102417,0.6255177855491638,0.4412579834461212,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7829947471618652,0.4590995013713836,0.44194495677948,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.640097439289093,0.2464146465063095,1.147618055343628,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5036315917969,297.2028503417969,284.8819274902344,1.0,0.7310940027236938,0.3563960492610931,0.3563960492610931,1.0,1.0,-3.64600682258606,0.9780794978141784,2.6679272651672363,0.0085275461897253,0.9082019925117492,0.9082019925117492,0.0,305.0075378417969,310.0,59334.73046875,0.0,4664.5615234375,1.0,279.1935119628906,282.9166259765625,294.7322692871094,298.5779113769531,293.1499938964844,293.1499938964844,279.1499938964844,36764.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671422839164734,1.0,0.0,0.0,3.817456007003784,3.817481756210327,9.723919447424123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4521484375,0.0,1733.55322265625,1895.4371337890625,0.0,4015.9912109375,0.9416555166244508,1.0,0.0,3.0,1.0,0.0
18198960,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7411485314369202,0.3881274163722992,0.3566584587097168,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8863815069198608,0.6781914234161377,0.647484540939331,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8629821538925171,0.6261783242225647,0.4417944848537445,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7818045020103455,0.458861380815506,0.4418446123600006,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6391540765762329,0.2461917996406555,1.147171139717102,284.8946228027344,284.95001220703125,302.04998779296875,291.7341003417969,298.499267578125,297.1986999511719,284.8962097167969,1.0,0.731809139251709,0.3560985326766968,0.3560985326766968,1.0,1.0,-3.644744873046875,0.9767188429832458,2.6680259704589844,0.0075043970718979,0.8933107852935791,0.8933107852935791,0.0,306.8813781738281,313.0,59185.109375,0.0,4672.68994140625,1.0,279.1560974121094,282.9296264648437,294.75030517578125,298.5526428222656,293.1499938964844,293.1499938964844,279.45001220703125,38457.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968652844429016,1.0,0.0,0.0,3.746224641799927,3.74625015258789,9.364421202917584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.94189453125,0.0,1661.750244140625,1895.4371337890625,0.0,4029.332275390625,0.9285096526145936,1.0,0.0,3.0,1.0,0.0
18199020,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7397107481956482,0.3881880342960357,0.3565207421779632,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8843956589698792,0.6779530644416809,0.6470134258270264,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8624266982078552,0.6289276480674744,0.4435155391693115,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7804387211799622,0.4593552052974701,0.4421571493148803,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6380098462104797,0.2462969422340393,1.1474063396453855,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.4994812011719,297.2021789550781,285.0171203613281,1.0,0.7333798408508301,0.355503499507904,0.355503499507904,1.0,1.0,-3.6467299461364746,0.9754204154014589,2.671309471130371,0.0054777069017291,1.0,1.0,0.0,309.64178466796875,316.0,58459.109375,0.0,4695.494140625,1.0,279.4429626464844,283.0750427246094,294.7560119628906,298.44549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958179533481598,1.0,0.0,0.0,3.8477237224578857,3.8477492332458496,9.878729088086402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7998046875,0.0,1745.0904541015625,1895.4371337890625,0.0,3936.341552734375,0.948188066482544,1.0,0.0,3.0,1.0,0.0
18199080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7397107481956482,0.3881880342960357,0.3565207421779632,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8843956589698792,0.6779530644416809,0.6470134258270264,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8624266982078552,0.6289276480674744,0.4435155391693115,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7804387211799622,0.4593552052974701,0.4421571493148803,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6380098462104797,0.2462969422340393,1.1474063396453855,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.4994812011719,297.2021789550781,285.0171203613281,1.0,0.7333798408508301,0.355503499507904,0.355503499507904,1.0,1.0,-3.6467299461364746,0.9754204154014589,2.671309471130371,0.0054777069017291,1.0,1.0,0.0,309.64178466796875,316.0,58459.109375,0.0,4695.494140625,1.0,279.4429626464844,283.0750427246094,294.7560119628906,298.44549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958179533481598,1.0,0.0,0.0,3.8477237224578857,3.8477492332458496,9.878729088086402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7998046875,0.0,1745.0904541015625,1895.4371337890625,0.0,3936.341552734375,0.948188066482544,1.0,0.0,3.0,1.0,0.0
18199140,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7377973794937134,0.3872328400611877,0.3560790717601776,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.881873607635498,0.6765321493148804,0.6461837887763977,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8612656593322754,0.6302996277809143,0.4448529481887817,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7786296606063843,0.4590722620487213,0.4422774612903595,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6365711688995361,0.2459843903779983,1.1473690271377563,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4921875,297.1956787109375,284.897216796875,1.0,0.7349348664283752,0.3549084663391113,0.3549084663391113,1.0,1.0,-3.6469204425811768,0.9735506772994996,2.673369884490967,0.0035800749901682,0.8998055458068848,0.8998055458068848,0.0,312.95806884765625,319.0,59454.12890625,0.0,4716.6923828125,1.0,279.1569519042969,282.9267272949219,294.8650817871094,298.68182373046875,293.1499938964844,293.1499938964844,278.8500061035156,38220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649380445480348,1.0,0.0,0.0,3.767768859863281,3.767794370651245,9.472438478042022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6337890625,0.0,1685.3309326171875,1895.4371337890625,0.0,3996.47998046875,0.9332603812217712,1.0,0.0,3.0,1.0,0.0
18199200,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7377973794937134,0.3872328400611877,0.3560790717601776,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.881873607635498,0.6765321493148804,0.6461837887763977,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8612656593322754,0.6302996277809143,0.4448529481887817,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7786296606063843,0.4590722620487213,0.4422774612903595,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6365711688995361,0.2459843903779983,1.1473690271377563,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4921875,297.1956787109375,284.897216796875,1.0,0.7349348664283752,0.3549084663391113,0.3549084663391113,1.0,1.0,-3.6469204425811768,0.9735506772994996,2.673369884490967,0.0035800749901682,0.8998055458068848,0.8998055458068848,0.0,312.95806884765625,319.0,59454.12890625,0.0,4716.6923828125,1.0,279.1569519042969,282.9267272949219,294.8650817871094,298.68182373046875,293.1499938964844,293.1499938964844,278.8500061035156,38220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649380445480348,1.0,0.0,0.0,3.767768859863281,3.767794370651245,9.472438478042022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6337890625,0.0,1685.3309326171875,1895.4371337890625,0.0,3996.47998046875,0.9332603812217712,1.0,0.0,3.0,1.0,0.0
18199260,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.735430121421814,0.386203408241272,0.3552174866199493,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8788141012191772,0.674890398979187,0.6447234749794006,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.859557569026947,0.6314736604690552,0.4457109570503235,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7763308882713318,0.4586108326911926,0.4419448971748352,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6347007155418396,0.2454871386289596,1.1457960605621338,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4842224121094,297.18829345703125,284.8846435546875,1.0,0.7361208200454712,0.3543540239334106,0.3543540239334106,1.0,1.0,-3.642866611480713,0.9704923033714294,2.6723742485046387,0.00147911591921,0.8280189037322998,0.8280189037322998,0.0,316.54302978515625,322.0,59606.50390625,0.0,4727.587890625,1.0,278.8583984375,282.8975524902344,294.91748046875,298.76129150390625,293.1499938964844,293.1499938964844,279.1499938964844,41150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968113660812378,1.0,0.0,0.0,3.5238332748413086,3.5238571166992188,8.28560132504208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.74755859375,0.0,1434.486572265625,1895.4371337890625,0.0,4024.572998046875,0.8817061185836792,1.0,0.0,3.0,1.0,0.0
18199320,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.735430121421814,0.386203408241272,0.3552174866199493,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8788141012191772,0.674890398979187,0.6447234749794006,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.859557569026947,0.6314736604690552,0.4457109570503235,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7763308882713318,0.4586108326911926,0.4419448971748352,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6347007155418396,0.2454871386289596,1.1457960605621338,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4842224121094,297.18829345703125,284.8846435546875,1.0,0.7361208200454712,0.3543540239334106,0.3543540239334106,1.0,1.0,-3.642866611480713,0.9704923033714294,2.6723742485046387,0.00147911591921,0.8280189037322998,0.8280189037322998,0.0,316.54302978515625,322.0,59606.50390625,0.0,4727.587890625,1.0,278.8583984375,282.8975524902344,294.91748046875,298.76129150390625,293.1499938964844,293.1499938964844,279.1499938964844,41150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968113660812378,1.0,0.0,0.0,3.5238332748413086,3.5238571166992188,8.28560132504208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.74755859375,0.0,1434.486572265625,1895.4371337890625,0.0,4024.572998046875,0.8817061185836792,1.0,0.0,3.0,1.0,0.0
18199380,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7344369888305664,0.3864668011665344,0.3553146719932556,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8772780895233154,0.6747520565986633,0.6443966627120972,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.859322726726532,0.6341147422790527,0.4474146068096161,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7753838300704956,0.4592461884021759,0.4424075782299042,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6338496208190918,0.2456514537334442,1.1462339162826538,284.9989929199219,284.95001220703125,302.04998779296875,291.9837951660156,298.4862060546875,297.1932067871094,284.99884033203125,1.0,0.7375963926315308,0.3537995517253876,0.3537995517253876,1.0,1.0,-3.64571213722229,0.9695892333984376,2.6761229038238525,-0.0003959271416533,0.9214322566986084,0.9214322566986084,0.0,318.88140869140625,325.0,58985.25390625,0.0,4750.21630859375,1.0,279.141357421875,283.0350646972656,294.9373474121094,298.6578674316406,293.1499938964844,293.1499938964844,278.8500061035156,34048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95479154586792,1.0,0.0,0.0,3.620715618133545,3.620738983154297,8.747463198233163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.92578125,0.0,1486.3502197265625,1895.4371337890625,0.0,3906.023681640625,0.8975446820259094,1.0,0.0,3.0,1.0,0.0
18199440,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7344369888305664,0.3864668011665344,0.3553146719932556,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8772780895233154,0.6747520565986633,0.6443966627120972,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.859322726726532,0.6341147422790527,0.4474146068096161,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7753838300704956,0.4592461884021759,0.4424075782299042,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6338496208190918,0.2456514537334442,1.1462339162826538,284.9989929199219,284.95001220703125,302.04998779296875,291.9837951660156,298.4862060546875,297.1932067871094,284.99884033203125,1.0,0.7375963926315308,0.3537995517253876,0.3537995517253876,1.0,1.0,-3.64571213722229,0.9695892333984376,2.6761229038238525,-0.0003959271416533,0.9214322566986084,0.9214322566986084,0.0,318.88140869140625,325.0,58985.25390625,0.0,4750.21630859375,1.0,279.141357421875,283.0350646972656,294.9373474121094,298.6578674316406,293.1499938964844,293.1499938964844,278.8500061035156,34048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95479154586792,1.0,0.0,0.0,3.620715618133545,3.620738983154297,8.747463198233163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.92578125,0.0,1486.3502197265625,1895.4371337890625,0.0,3906.023681640625,0.8975446820259094,1.0,0.0,3.0,1.0,0.0
18199500,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7338507771492004,0.3861613869667053,0.3553340435028076,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8764156103134155,0.6742073893547058,0.6442285180091858,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8590769171714783,0.6348708868026733,0.4482073783874511,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.774846076965332,0.4592595398426056,0.4426697492599487,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6334111094474792,0.2455962896347046,1.1467361450195312,284.88848876953125,284.95001220703125,302.04998779296875,292.0190734863281,298.4850769042969,297.1917419433594,284.8882751464844,1.0,0.7384237051010132,0.3535223305225372,0.3535223305225372,1.0,1.0,-3.6474130153656006,0.9692177772521972,2.678195238113404,-0.0012057031271979,0.8452842831611633,0.8452842831611633,0.0,320.2313537597656,325.0,59876.68359375,0.0,4763.4423828125,1.0,278.89898681640625,282.9006652832031,295.0305480957031,298.9109191894531,293.1499938964844,293.1499938964844,278.8500061035156,38161.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590368866920472,1.0,0.0,0.0,3.579032182693481,3.5790557861328125,8.547212360099365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.1220703125,0.0,1471.4930419921875,1895.4371337890625,0.0,3943.99560546875,0.8889403939247131,1.0,0.0,3.0,1.0,0.0
18199560,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7328163981437683,0.3857305943965912,0.3550148904323578,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8750571012496948,0.6734945178031921,0.6436430811882019,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8583388924598694,0.6354943513870239,0.448681503534317,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7738675475120544,0.4591403007507324,0.4426428973674774,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6326380372047424,0.2454470545053482,1.1464873552322388,284.9161071777344,284.95001220703125,302.04998779296875,292.054931640625,298.4830627441406,297.1888732910156,284.917236328125,1.0,0.7391294240951538,0.3532620668411255,0.3532620668411255,1.0,1.0,-3.6465659141540527,0.968108057975769,2.678457975387573,-0.0021229591220617,0.8477815389633179,0.8477815389633179,0.0,321.979736328125,328.0,59759.23046875,0.0,4771.93701171875,1.0,278.85791015625,282.927490234375,295.0606994628906,298.8975524902344,293.1499938964844,293.1499938964844,279.1499938964844,38539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595855474472046,1.0,0.0,0.0,3.50869369506836,3.508716821670532,8.214557851715654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.26416015625,0.0,1399.8360595703125,1895.4371337890625,0.0,3948.890625,0.876153290271759,1.0,0.0,3.0,1.0,0.0
18199620,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7315898537635803,0.3858041167259216,0.3549765944480896,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8732609748840332,0.6731249690055847,0.6431566476821899,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8577949404716492,0.6378517746925354,0.450206845998764,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7727133631706238,0.4596511125564575,0.443045437335968,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6316815614700317,0.2455857694149017,1.1470603942871094,285.00958251953125,284.95001220703125,302.04998779296875,292.1279296875,298.4857788085937,297.1920471191406,285.0088195800781,1.0,0.740700900554657,0.3527415692806244,0.3527415692806244,1.0,1.0,-3.648934364318848,0.9671617746353148,2.681772470474243,-0.0039066607132554,0.9391369819641112,0.9391369819641112,0.0,324.68328857421875,331.0,59320.48828125,0.0,4795.53564453125,1.0,279.1413879394531,283.0393981933594,295.0936584472656,298.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491716623306274,1.0,0.0,0.0,3.6384449005126953,3.6384682655334473,8.83333882484294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.197265625,0.0,1498.7655029296875,1895.4371337890625,0.0,3855.49658203125,0.9007036685943604,1.0,0.0,3.0,1.0,0.0
18199680,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7315898537635803,0.3858041167259216,0.3549765944480896,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8732609748840332,0.6731249690055847,0.6431566476821899,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8577949404716492,0.6378517746925354,0.450206845998764,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7727133631706238,0.4596511125564575,0.443045437335968,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6316815614700317,0.2455857694149017,1.1470603942871094,285.00958251953125,284.95001220703125,302.04998779296875,292.1279296875,298.4857788085937,297.1920471191406,285.0088195800781,1.0,0.740700900554657,0.3527415692806244,0.3527415692806244,1.0,1.0,-3.648934364318848,0.9671617746353148,2.681772470474243,-0.0039066607132554,0.9391369819641112,0.9391369819641112,0.0,324.68328857421875,331.0,59320.48828125,0.0,4795.53564453125,1.0,279.1413879394531,283.0393981933594,295.0936584472656,298.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491716623306274,1.0,0.0,0.0,3.6384449005126953,3.6384682655334473,8.83333882484294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.197265625,0.0,1498.7655029296875,1895.4371337890625,0.0,3855.49658203125,0.9007036685943604,1.0,0.0,3.0,1.0,0.0
