time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7297651171684265,0.3848814070224762,0.3545173704624176,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8708102107048035,0.6716067790985107,0.642170786857605,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8565578460693359,0.6389590501785278,0.4512901902198791,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7709912657737732,0.4593660533428192,0.4431308507919311,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6303272843360901,0.2452888339757919,1.1470084190368652,284.911376953125,284.95001220703125,302.04998779296875,292.2020263671875,298.4814453125,297.18603515625,284.9120483398437,1.0,0.7421977519989014,0.3522210717201233,0.3522210717201233,1.0,1.0,-3.64854907989502,0.9653527736663818,2.6831963062286377,-0.0056427167728543,0.8562013506889343,0.8562013506889343,0.0,328.0487976074219,334.0,60195.4296875,0.0,4815.41748046875,1.0,278.8583374023437,282.9151916503906,295.215087890625,299.0813903808594,293.1499938964844,293.1499938964844,279.1499938964844,38087.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555752277374268,1.0,0.0,0.0,3.5458180904388428,3.5458414554595947,8.389308732148493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.3994140625,0.0,1435.4952392578125,1895.4371337890625,0.0,3913.04638671875,0.8838573098182678,1.0,0.0,3.0,1.0,0.0
18199800,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7297651171684265,0.3848814070224762,0.3545173704624176,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8708102107048035,0.6716067790985107,0.642170786857605,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8565578460693359,0.6389590501785278,0.4512901902198791,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7709912657737732,0.4593660533428192,0.4431308507919311,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6303272843360901,0.2452888339757919,1.1470084190368652,284.911376953125,284.95001220703125,302.04998779296875,292.2020263671875,298.4814453125,297.18603515625,284.9120483398437,1.0,0.7421977519989014,0.3522210717201233,0.3522210717201233,1.0,1.0,-3.64854907989502,0.9653527736663818,2.6831963062286377,-0.0056427167728543,0.8562013506889343,0.8562013506889343,0.0,328.0487976074219,334.0,60195.4296875,0.0,4815.41748046875,1.0,278.8583374023437,282.9151916503906,295.215087890625,299.0813903808594,293.1499938964844,293.1499938964844,279.1499938964844,38087.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555752277374268,1.0,0.0,0.0,3.5458180904388428,3.5458414554595947,8.389308732148493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.3994140625,0.0,1435.4952392578125,1895.4371337890625,0.0,3913.04638671875,0.8838573098182678,1.0,0.0,3.0,1.0,0.0
18199860,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7284520268440247,0.3848662078380584,0.3543816804885864,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8689189553260803,0.6710833311080933,0.6415178179740906,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8559002876281738,0.6411704421043396,0.4526962041854858,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7697421312332153,0.459765076637268,0.4434141516685486,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6292942762374878,0.2453601211309433,1.14725661277771,285.00811767578125,284.95001220703125,302.04998779296875,292.2764892578125,298.483642578125,297.1884765625,285.0073547363281,1.0,0.7436850666999817,0.3517033159732818,0.3517033159732818,1.0,1.0,-3.649921417236328,0.9641041159629822,2.6858174800872803,-0.0074845245108008,0.9478131532669068,0.9478131532669068,0.0,330.8407897949219,337.0,59709.35546875,0.0,4836.763671875,1.0,279.14166259765625,283.0316467285156,295.2455444335937,299.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,33124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458185434341432,1.0,0.0,0.0,3.669829607009888,3.6698532104492174,8.986386319520534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9912109375,0.0,1533.70654296875,1895.4371337890625,0.0,3825.215576171875,0.9077598452568054,1.0,0.0,3.0,1.0,0.0
18199920,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7284520268440247,0.3848662078380584,0.3543816804885864,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8689189553260803,0.6710833311080933,0.6415178179740906,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8559002876281738,0.6411704421043396,0.4526962041854858,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7697421312332153,0.459765076637268,0.4434141516685486,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6292942762374878,0.2453601211309433,1.14725661277771,285.00811767578125,284.95001220703125,302.04998779296875,292.2764892578125,298.483642578125,297.1884765625,285.0073547363281,1.0,0.7436850666999817,0.3517033159732818,0.3517033159732818,1.0,1.0,-3.649921417236328,0.9641041159629822,2.6858174800872803,-0.0074845245108008,0.9478131532669068,0.9478131532669068,0.0,330.8407897949219,337.0,59709.35546875,0.0,4836.763671875,1.0,279.14166259765625,283.0316467285156,295.2455444335937,299.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,33124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458185434341432,1.0,0.0,0.0,3.669829607009888,3.6698532104492174,8.986386319520534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9912109375,0.0,1533.70654296875,1895.4371337890625,0.0,3825.215576171875,0.9077598452568054,1.0,0.0,3.0,1.0,0.0
18199980,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7266324162483215,0.3838953971862793,0.3538792729377746,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8664899468421936,0.6694678068161011,0.64043790102005,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8546560406684875,0.6421661376953125,0.4537044763565063,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7680273056030273,0.4594082534313202,0.4434301853179931,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6279388070106506,0.2450232803821563,1.147015929222107,284.9079284667969,284.95001220703125,302.04998779296875,292.3505249023437,298.4792175292969,297.18231201171875,284.9087219238281,1.0,0.7451070547103882,0.3511855602264404,0.3511855602264404,1.0,1.0,-3.648970365524292,0.9621283411979676,2.68684196472168,-0.0092495186254382,0.8616125583648682,0.8616125583648682,0.0,334.2015075683594,340.0,60589.53125,0.0,4854.99755859375,1.0,278.85809326171875,282.9054260253906,295.36456298828125,299.2580871582031,293.1499938964844,293.1499938964844,279.1499938964844,38146.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952384889125824,1.0,0.0,0.0,3.577176570892334,3.577200174331665,8.538352176401531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9169921875,0.0,1469.389892578125,1895.4371337890625,0.0,3884.421630859375,0.8908460736274719,1.0,0.0,3.0,1.0,0.0
18200040,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7266324162483215,0.3838953971862793,0.3538792729377746,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8664899468421936,0.6694678068161011,0.64043790102005,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8546560406684875,0.6421661376953125,0.4537044763565063,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7680273056030273,0.4594082534313202,0.4434301853179931,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6279388070106506,0.2450232803821563,1.147015929222107,284.9079284667969,284.95001220703125,302.04998779296875,292.3505249023437,298.4792175292969,297.18231201171875,284.9087219238281,1.0,0.7451070547103882,0.3511855602264404,0.3511855602264404,1.0,1.0,-3.648970365524292,0.9621283411979676,2.68684196472168,-0.0092495186254382,0.8616125583648682,0.8616125583648682,0.0,334.2015075683594,340.0,60589.53125,0.0,4854.99755859375,1.0,278.85809326171875,282.9054260253906,295.36456298828125,299.2580871582031,293.1499938964844,293.1499938964844,279.1499938964844,38146.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952384889125824,1.0,0.0,0.0,3.577176570892334,3.577200174331665,8.538352176401531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9169921875,0.0,1469.389892578125,1895.4371337890625,0.0,3884.421630859375,0.8908460736274719,1.0,0.0,3.0,1.0,0.0
18200100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7257776856422424,0.3838139176368713,0.3536355793476105,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8653386831283569,0.6690948009490967,0.639880895614624,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8541092872619629,0.643173098564148,0.4542272984981537,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7672134041786194,0.4595206379890442,0.4434076845645904,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6272728443145752,0.2449997216463089,1.1467018127441406,285.0175476074219,284.95001220703125,302.04998779296875,292.3871459960937,298.4798889160156,297.1828308105469,285.0185546875,1.0,0.7457558512687683,0.3509266674518585,0.3509266674518585,1.0,1.0,-3.648223876953125,0.9610618948936462,2.687161922454834,-0.0102608064189553,0.9395352602005004,0.9395352602005004,0.0,335.76422119140625,340.0,59861.171875,0.0,4862.6171875,1.0,279.1000671386719,283.0359802246094,295.34832763671875,299.0927734375,293.1499938964844,293.1499938964844,279.1499938964844,33863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456536769866944,1.0,0.0,0.0,3.629366397857666,3.629389762878418,8.789312460066867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4853515625,0.0,1494.436767578125,1895.4371337890625,0.0,3823.723876953125,0.9006485342979431,1.0,0.0,3.0,1.0,0.0
18200160,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7253322005271912,0.3838647007942199,0.3537128269672394,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8646289706230164,0.6688880324363708,0.6397120356559753,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8539987206459045,0.644310712814331,0.4550474882125854,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7667960524559021,0.4597690999507904,0.4436621069908142,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6269164085388184,0.2450784146785736,1.1471443176269531,285.008544921875,284.95001220703125,302.04998779296875,292.4233703613281,298.48150634765625,297.184814453125,285.00750732421875,1.0,0.7465314269065857,0.350685179233551,0.350685179233551,1.0,1.0,-3.649935722351074,0.9608054757118224,2.6891300678253174,-0.0110733965411782,0.955035924911499,0.955035924911499,0.0,336.96990966796875,343.0,60072.02734375,0.0,4875.046875,1.0,279.1428527832031,283.0260314941406,295.3922424316406,299.1854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33129.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426954984664916,1.0,0.0,0.0,3.698928833007813,3.6989529132843018,9.129463478529942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9326171875,0.0,1566.5264892578125,1895.4371337890625,0.0,3796.92578125,0.9141150116920472,1.0,0.0,3.0,1.0,0.0
18200220,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7235511541366577,0.3828716278076172,0.3532027900218963,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8622702360153198,0.6672139167785645,0.638590395450592,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8527877330780029,0.6452162265777588,0.4560078978538513,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7651343941688538,0.4593728482723236,0.4436502158641815,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6255989670753479,0.2447312921285629,1.1468733549118042,284.906005859375,284.95001220703125,302.04998779296875,292.49432373046875,298.4771423339844,297.1787414550781,284.9068908691406,1.0,0.7479102611541748,0.3502022325992584,0.3502022325992584,1.0,1.0,-3.6487977504730233,0.9588849544525146,2.689912796020508,-0.0127363745123147,0.8667083978652954,0.8667083978652954,0.0,340.2963256835937,346.0,60960.8671875,0.0,4892.51953125,1.0,278.8578491210937,282.89764404296875,295.5089416503906,299.42852783203125,293.1499938964844,293.1499938964844,279.1499938964844,38185.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494073390960692,1.0,0.0,0.0,3.60561203956604,3.605636119842529,8.674637115291262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.578125,0.0,1500.4932861328125,1895.4371337890625,0.0,3857.62158203125,0.8971513509750366,1.0,0.0,3.0,1.0,0.0
18200280,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7235511541366577,0.3828716278076172,0.3532027900218963,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8622702360153198,0.6672139167785645,0.638590395450592,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8527877330780029,0.6452162265777588,0.4560078978538513,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7651343941688538,0.4593728482723236,0.4436502158641815,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6255989670753479,0.2447312921285629,1.1468733549118042,284.906005859375,284.95001220703125,302.04998779296875,292.49432373046875,298.4771423339844,297.1787414550781,284.9068908691406,1.0,0.7479102611541748,0.3502022325992584,0.3502022325992584,1.0,1.0,-3.6487977504730233,0.9588849544525146,2.689912796020508,-0.0127363745123147,0.8667083978652954,0.8667083978652954,0.0,340.2963256835937,346.0,60960.8671875,0.0,4892.51953125,1.0,278.8578491210937,282.89764404296875,295.5089416503906,299.42852783203125,293.1499938964844,293.1499938964844,279.1499938964844,38185.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494073390960692,1.0,0.0,0.0,3.60561203956604,3.605636119842529,8.674637115291262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.578125,0.0,1500.4932861328125,1895.4371337890625,0.0,3857.62158203125,0.8971513509750366,1.0,0.0,3.0,1.0,0.0
18200340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7222709655761719,0.3828265368938446,0.353023499250412,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8604537844657898,0.6665840148925781,0.6378179788589478,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8521398901939392,0.647286593914032,0.4572987556457519,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7639353275299072,0.4597024917602539,0.4438520669937134,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6246015429496765,0.2447824776172638,1.146977186203003,285.0096740722656,284.95001220703125,302.04998779296875,292.5625915527344,298.4794616699219,297.18133544921875,285.00897216796875,1.0,0.7492963075637817,0.3497192561626434,0.3497192561626434,1.0,1.0,-3.6495635509490967,0.95755934715271,2.6920042037963867,-0.0145142255350947,0.96214097738266,0.96214097738266,0.0,343.04296875,349.0,60414.6015625,0.0,4911.86767578125,1.0,279.1420593261719,283.0220947265625,295.53338623046875,299.35089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399786591529846,1.0,0.0,0.0,3.722478151321411,3.72250247001648,9.246078889191268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7890625,0.0,1594.2822265625,1895.4371337890625,0.0,3772.250732421875,0.9197688102722168,1.0,0.0,3.0,1.0,0.0
18200400,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7222709655761719,0.3828265368938446,0.353023499250412,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8604537844657898,0.6665840148925781,0.6378179788589478,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8521398901939392,0.647286593914032,0.4572987556457519,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7639353275299072,0.4597024917602539,0.4438520669937134,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6246015429496765,0.2447824776172638,1.146977186203003,285.0096740722656,284.95001220703125,302.04998779296875,292.5625915527344,298.4794616699219,297.18133544921875,285.00897216796875,1.0,0.7492963075637817,0.3497192561626434,0.3497192561626434,1.0,1.0,-3.6495635509490967,0.95755934715271,2.6920042037963867,-0.0145142255350947,0.96214097738266,0.96214097738266,0.0,343.04296875,349.0,60414.6015625,0.0,4911.86767578125,1.0,279.1420593261719,283.0220947265625,295.53338623046875,299.35089111328125,293.1499938964844,293.1499938964844,278.8500061035156,33244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399786591529846,1.0,0.0,0.0,3.722478151321411,3.72250247001648,9.246078889191268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7890625,0.0,1594.2822265625,1895.4371337890625,0.0,3772.250732421875,0.9197688102722168,1.0,0.0,3.0,1.0,0.0
18200460,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7204977869987488,0.3818055689334869,0.3524951636791229,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8581411242485046,0.6648471355438232,0.636644721031189,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8509343862533569,0.6480888724327087,0.4581963717937469,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7623056769371033,0.459263265132904,0.4438059628009796,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6233056783676147,0.2444271147251129,1.146685242652893,284.90386962890625,284.95001220703125,302.04998779296875,292.6274719238281,298.4751281738281,297.17529296875,284.9051208496094,1.0,0.7506412863731384,0.3492406904697418,0.3492406904697418,1.0,1.0,-3.648199796676636,0.9555830359458924,2.6926169395446777,-0.0161728672683239,0.8713520765304565,0.8713520765304565,0.0,346.3647766113281,352.0,61298.3203125,0.0,4928.646484375,1.0,278.8569030761719,282.890380859375,295.64373779296875,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946891725063324,1.0,0.0,0.0,3.6306827068328857,3.630707025527954,8.795689723228861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.419921875,0.0,1529.216064453125,1895.4371337890625,0.0,3834.917724609375,0.9027684330940248,1.0,0.0,3.0,1.0,0.0
18200520,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7204977869987488,0.3818055689334869,0.3524951636791229,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8581411242485046,0.6648471355438232,0.636644721031189,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8509343862533569,0.6480888724327087,0.4581963717937469,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7623056769371033,0.459263265132904,0.4438059628009796,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6233056783676147,0.2444271147251129,1.146685242652893,284.90386962890625,284.95001220703125,302.04998779296875,292.6274719238281,298.4751281738281,297.17529296875,284.9051208496094,1.0,0.7506412863731384,0.3492406904697418,0.3492406904697418,1.0,1.0,-3.648199796676636,0.9555830359458924,2.6926169395446777,-0.0161728672683239,0.8713520765304565,0.8713520765304565,0.0,346.3647766113281,352.0,61298.3203125,0.0,4928.646484375,1.0,278.8569030761719,282.890380859375,295.64373779296875,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946891725063324,1.0,0.0,0.0,3.6306827068328857,3.630707025527954,8.795689723228861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.419921875,0.0,1529.216064453125,1895.4371337890625,0.0,3834.917724609375,0.9027684330940248,1.0,0.0,3.0,1.0,0.0
18200580,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7192065119743347,0.3817408084869385,0.3522873818874359,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8563435077667236,0.664162278175354,0.6358085870742798,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8502675294876099,0.6500739455223083,0.4594161510467529,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7611150741577148,0.4595559537410736,0.4439643621444702,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6223131418228149,0.2444725781679153,1.1467421054840088,285.0103759765625,284.95001220703125,302.04998779296875,292.688232421875,298.4774475097656,297.1778869628906,285.0096740722656,1.0,0.7519894242286682,0.3487621545791626,0.3487621545791626,1.0,1.0,-3.6486599445343018,0.954176664352417,2.6944832801818848,-0.0179533492773771,0.9685670733451844,0.9685670733451844,0.0,349.1162414550781,355.0,60725.4921875,0.0,4947.14794921875,1.0,279.1422424316406,283.0180053710937,295.6604919433594,299.5014343261719,293.1499938964844,293.1499938964844,278.8500061035156,33307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377174377441406,1.0,0.0,0.0,3.7457468509674072,3.745771169662476,9.362032074022864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4501953125,0.0,1621.6517333984375,1895.4371337890625,0.0,3751.669677734375,0.9250593781471252,1.0,0.0,3.0,1.0,0.0
18200640,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7192065119743347,0.3817408084869385,0.3522873818874359,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8563435077667236,0.664162278175354,0.6358085870742798,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8502675294876099,0.6500739455223083,0.4594161510467529,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7611150741577148,0.4595559537410736,0.4439643621444702,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6223131418228149,0.2444725781679153,1.1467421054840088,285.0103759765625,284.95001220703125,302.04998779296875,292.688232421875,298.4774475097656,297.1778869628906,285.0096740722656,1.0,0.7519894242286682,0.3487621545791626,0.3487621545791626,1.0,1.0,-3.6486599445343018,0.954176664352417,2.6944832801818848,-0.0179533492773771,0.9685670733451844,0.9685670733451844,0.0,349.1162414550781,355.0,60725.4921875,0.0,4947.14794921875,1.0,279.1422424316406,283.0180053710937,295.6604919433594,299.5014343261719,293.1499938964844,293.1499938964844,278.8500061035156,33307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377174377441406,1.0,0.0,0.0,3.7457468509674072,3.745771169662476,9.362032074022864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4501953125,0.0,1621.6517333984375,1895.4371337890625,0.0,3751.669677734375,0.9250593781471252,1.0,0.0,3.0,1.0,0.0
18200700,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7185468673706055,0.3813001215457916,0.3521966636180877,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8554370403289795,0.6633697152137756,0.6354196667671204,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8499011397361755,0.650516927242279,0.4600110352039337,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7605220079421997,0.4593996107578277,0.4440827965736389,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6218395233154297,0.244350790977478,1.147007703781128,284.8841552734375,284.95001220703125,302.04998779296875,292.7168273925781,298.4758605957031,297.1757507324219,284.8821105957031,1.0,0.7527194619178772,0.3485228717327118,0.3485228717327118,1.0,1.0,-3.649267673492432,0.9535839557647704,2.695683717727661,-0.0187075790017843,0.8836462497711182,0.8836462497711182,0.0,350.5737609863281,355.0,61761.3515625,0.0,4957.98486328125,1.0,278.8954162597656,282.8645935058594,295.743408203125,299.755615234375,293.1499938964844,293.1499938964844,278.8500061035156,37013.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432948231697084,1.0,0.0,0.0,3.725162506103516,3.725187540054321,9.259418902729522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1318359375,0.0,1626.146728515625,1895.4371337890625,0.0,3802.36083984375,0.9209297299385072,1.0,0.0,3.0,1.0,0.0
18200760,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7174306511878967,0.3806922137737274,0.3517414331436157,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8540761470794678,0.6623645424842834,0.6345856189727783,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8490651249885559,0.650768518447876,0.4602485299110412,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7595155239105225,0.4590724408626556,0.4438827931880951,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6210327744483948,0.2441090941429138,1.1464290618896484,284.90203857421875,284.95001220703125,302.04998779296875,292.744140625,298.47314453125,297.171875,284.9035339355469,1.0,0.7533007860183716,0.3482998609542846,0.3482998609542846,1.0,1.0,-3.647068977355957,0.952180564403534,2.6948885917663574,-0.0195653457194566,0.8756847381591797,0.8756847381591797,0.0,352.43365478515625,343.0,61601.04296875,0.0,4963.2236328125,1.0,278.85675048828125,282.88409423828125,295.76190185546875,299.7298889160156,293.1499938964844,293.1499938964844,279.1499938964844,38396.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944882035255432,1.0,0.0,0.0,3.653881072998047,3.6539056301116943,8.908448876354669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.076171875,0.0,1555.4429931640625,1895.4371337890625,0.0,3816.74072265625,0.9080122113227844,1.0,0.0,3.0,1.0,0.0
18200820,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.718970000743866,0.3806262612342834,0.3512486517429352,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8558230400085449,0.6616325974464417,0.6334116458892822,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8518536686897278,0.6526713967323303,0.4611909985542297,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7614587545394897,0.4593369662761688,0.4437212347984314,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6224146485328674,0.2441636621952057,1.1451363563537598,285.009033203125,284.95001220703125,302.04998779296875,292.7945251464844,298.4754638671875,297.174560546875,285.0082702636719,1.0,0.7506058216094971,0.3478538393974304,0.3478538393974304,1.0,1.0,-3.644443035125733,0.9499306082725524,2.694512367248535,-0.0213211681693792,0.9724487662315368,0.9724487662315368,0.0,347.8830871582031,331.0,60955.6796875,0.0,4927.32958984375,1.0,279.14239501953125,283.0132141113281,295.76837158203125,299.6293029785156,293.1499938964844,293.1499938964844,278.8500061035156,33424.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360406398773192,1.0,0.0,0.0,3.7647838592529297,3.764808416366577,9.4574352260679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.61328125,0.0,1644.783203125,1895.4371337890625,0.0,3736.382568359375,0.9294183850288392,1.0,0.0,3.0,1.0,0.0
18200880,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.718970000743866,0.3806262612342834,0.3512486517429352,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8558230400085449,0.6616325974464417,0.6334116458892822,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8518536686897278,0.6526713967323303,0.4611909985542297,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7614587545394897,0.4593369662761688,0.4437212347984314,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6224146485328674,0.2441636621952057,1.1451363563537598,285.009033203125,284.95001220703125,302.04998779296875,292.7945251464844,298.4754638671875,297.174560546875,285.0082702636719,1.0,0.7506058216094971,0.3478538393974304,0.3478538393974304,1.0,1.0,-3.644443035125733,0.9499306082725524,2.694512367248535,-0.0213211681693792,0.9724487662315368,0.9724487662315368,0.0,347.8830871582031,331.0,60955.6796875,0.0,4927.32958984375,1.0,279.14239501953125,283.0132141113281,295.76837158203125,299.6293029785156,293.1499938964844,293.1499938964844,278.8500061035156,33424.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360406398773192,1.0,0.0,0.0,3.7647838592529297,3.764808416366577,9.4574352260679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.61328125,0.0,1644.783203125,1895.4371337890625,0.0,3736.382568359375,0.9294183850288392,1.0,0.0,3.0,1.0,0.0
18200940,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7216340899467468,0.3796428442001343,0.3503333330154419,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8591107130050659,0.6598325967788696,0.6317411065101624,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8561209440231323,0.6533209085464478,0.4616650938987732,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7647950649261475,0.4588721990585327,0.4432112276554107,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6248671412467957,0.2438684254884719,1.142996072769165,284.8985900878906,284.95001220703125,302.04998779296875,292.838623046875,298.4716796875,297.1693420410156,284.89990234375,1.0,0.7461760640144348,0.3474078178405761,0.3474078178405761,1.0,1.0,-3.638726234436035,0.9467270970344543,2.6919989585876465,-0.0230333432555198,0.8763074278831482,0.8763074278831482,0.0,339.9950561523437,319.0,61750.8671875,0.0,4861.8623046875,1.0,278.8565979003906,282.8785400390625,295.8569030761719,299.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38557.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433382153511048,1.0,0.0,0.0,3.667750597000122,3.6677753925323486,8.976207936939318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.994140625,0.0,1572.23291015625,1895.4371337890625,0.0,3802.754150390625,0.9111337065696716,1.0,0.0,3.0,1.0,0.0
18201000,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7216340899467468,0.3796428442001343,0.3503333330154419,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8591107130050659,0.6598325967788696,0.6317411065101624,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8561209440231323,0.6533209085464478,0.4616650938987732,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7647950649261475,0.4588721990585327,0.4432112276554107,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6248671412467957,0.2438684254884719,1.142996072769165,284.8985900878906,284.95001220703125,302.04998779296875,292.838623046875,298.4716796875,297.1693420410156,284.89990234375,1.0,0.7461760640144348,0.3474078178405761,0.3474078178405761,1.0,1.0,-3.638726234436035,0.9467270970344543,2.6919989585876465,-0.0230333432555198,0.8763074278831482,0.8763074278831482,0.0,339.9950561523437,319.0,61750.8671875,0.0,4861.8623046875,1.0,278.8565979003906,282.8785400390625,295.8569030761719,299.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38557.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433382153511048,1.0,0.0,0.0,3.667750597000122,3.6677753925323486,8.976207936939318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.994140625,0.0,1572.23291015625,1895.4371337890625,0.0,3802.754150390625,0.9111337065696716,1.0,0.0,3.0,1.0,0.0
18201060,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7256748676300049,0.3796842992305755,0.3497189581394195,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8641043305397034,0.6591392159461975,0.6303724646568298,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8621604442596436,0.6552289128303528,0.462439090013504,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7696537375450134,0.4591971039772033,0.4428752064704895,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6284109354019165,0.2440381795167923,1.1411160230636597,285.0071105957031,284.95001220703125,302.04998779296875,292.875732421875,298.4747619628906,297.1730041503906,285.00634765625,1.0,0.7408638000488281,0.3470559120178222,0.3470559120178222,1.0,1.0,-3.634596109390259,0.9443171620368958,2.690279006958008,-0.0245849229395389,0.972397804260254,0.972397804260254,0.0,329.6582946777344,307.0,61039.2109375,0.0,4785.91796875,1.0,279.1424560546875,283.0105285644531,295.8505249023437,299.7220153808594,293.1499938964844,293.1499938964844,278.8500061035156,33559.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346659183502196,1.0,0.0,0.0,3.7725706100463854,3.772595405578613,9.496597499492054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.12890625,0.0,1654.9879150390625,1895.4371337890625,0.0,3723.833740234375,0.9312645196914672,1.0,0.0,3.0,1.0,0.0
18201120,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7256748676300049,0.3796842992305755,0.3497189581394195,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8641043305397034,0.6591392159461975,0.6303724646568298,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8621604442596436,0.6552289128303528,0.462439090013504,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7696537375450134,0.4591971039772033,0.4428752064704895,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6284109354019165,0.2440381795167923,1.1411160230636597,285.0071105957031,284.95001220703125,302.04998779296875,292.875732421875,298.4747619628906,297.1730041503906,285.00634765625,1.0,0.7408638000488281,0.3470559120178222,0.3470559120178222,1.0,1.0,-3.634596109390259,0.9443171620368958,2.690279006958008,-0.0245849229395389,0.972397804260254,0.972397804260254,0.0,329.6582946777344,307.0,61039.2109375,0.0,4785.91796875,1.0,279.1424560546875,283.0105285644531,295.8505249023437,299.7220153808594,293.1499938964844,293.1499938964844,278.8500061035156,33559.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346659183502196,1.0,0.0,0.0,3.7725706100463854,3.772595405578613,9.496597499492054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.12890625,0.0,1654.9879150390625,1895.4371337890625,0.0,3723.833740234375,0.9312645196914672,1.0,0.0,3.0,1.0,0.0
18201180,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7298212051391602,0.378786563873291,0.3487805128097534,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8694208264350891,0.6573735475540161,0.6286247968673706,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8684942126274109,0.655862033367157,0.4628250300884247,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7748271822929382,0.4587819874286651,0.4423044323921203,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6322068572044373,0.2438500076532364,1.138944387435913,284.8976135253906,284.95001220703125,302.04998779296875,292.9051513671875,298.4716186523437,297.1686706542969,284.8989562988281,1.0,0.7350735068321228,0.3467040061950683,0.3467040061950683,1.0,1.0,-3.628541231155396,0.9413200616836548,2.687221050262451,-0.0259919688105583,0.8758206963539124,0.8758206963539124,0.0,318.9432067871094,295.0,61788.484375,0.0,4702.3603515625,1.0,278.8565673828125,282.87750244140625,295.9246520996094,299.9156188964844,293.1499938964844,293.1499938964844,279.1499938964844,38672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421994686126708,1.0,0.0,0.0,3.670852661132813,3.670877456665039,8.991398203761491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.173828125,0.0,1576.6033935546875,1895.4371337890625,0.0,3792.425048828125,0.9119166731834412,1.0,0.0,3.0,1.0,0.0
18201240,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7298212051391602,0.378786563873291,0.3487805128097534,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8694208264350891,0.6573735475540161,0.6286247968673706,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8684942126274109,0.655862033367157,0.4628250300884247,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7748271822929382,0.4587819874286651,0.4423044323921203,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6322068572044373,0.2438500076532364,1.138944387435913,284.8976135253906,284.95001220703125,302.04998779296875,292.9051513671875,298.4716186523437,297.1686706542969,284.8989562988281,1.0,0.7350735068321228,0.3467040061950683,0.3467040061950683,1.0,1.0,-3.628541231155396,0.9413200616836548,2.687221050262451,-0.0259919688105583,0.8758206963539124,0.8758206963539124,0.0,318.9432067871094,295.0,61788.484375,0.0,4702.3603515625,1.0,278.8565673828125,282.87750244140625,295.9246520996094,299.9156188964844,293.1499938964844,293.1499938964844,279.1499938964844,38672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421994686126708,1.0,0.0,0.0,3.670852661132813,3.670877456665039,8.991398203761491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.173828125,0.0,1576.6033935546875,1895.4371337890625,0.0,3792.425048828125,0.9119166731834412,1.0,0.0,3.0,1.0,0.0
18201300,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7320911884307861,0.3787561058998108,0.3482980132102966,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8723506927490234,0.6569381952285767,0.6277105212211609,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.871961772441864,0.6567177176475525,0.4630115032196045,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7776485681533813,0.4588805735111236,0.4419723153114319,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6342609524726868,0.2439169287681579,1.137653112411499,285.01336669921875,284.95001220703125,302.04998779296875,292.916748046875,298.4727478027344,297.1698913574219,285.0146179199219,1.0,0.7320143580436707,0.3465280532836914,0.3465280532836914,1.0,1.0,-3.625125169754028,0.9397085309028624,2.6854166984558105,-0.0268306098878383,0.9555951952934264,0.9555951952934264,0.0,313.3053283691406,295.0,60931.37890625,0.0,4657.87646484375,1.0,279.10205078125,283.016357421875,295.8841857910156,299.7173156738281,293.1499938964844,293.1499938964844,279.1499938964844,34351.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936101496219635,1.0,0.0,0.0,3.714123487472534,3.7141478061676025,9.204622415381892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2578125,0.0,1593.1343994140625,1895.4371337890625,0.0,3736.937744140625,0.9199649095535278,1.0,0.0,3.0,1.0,0.0
18201360,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7349449396133423,0.3788820505142212,0.3481625318527221,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8759530186653137,0.6566921472549438,0.6272107362747192,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8761290311813354,0.6577355265617371,0.4635306596755981,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7810786962509155,0.4591349363327026,0.4419399797916412,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6367871165275574,0.2441039681434631,1.137194037437439,285.0061950683594,284.95001220703125,302.04998779296875,292.9261779785156,298.47491455078125,297.1726989746094,285.00506591796875,1.0,0.7290499806404114,0.3463768064975738,0.3463768064975738,1.0,1.0,-3.6243913173675537,0.9389914274215698,2.6853997707366943,-0.0274389293044805,0.9713359475135804,0.9713359475135804,0.0,307.20172119140625,283.0,61041.6015625,0.0,4618.0478515625,1.0,279.1434936523437,283.009765625,295.9022216796875,299.7796630859375,293.1499938964844,293.1499938964844,278.8500061035156,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339243173599244,1.0,0.0,0.0,3.7750301361083984,3.775054931640625,9.508984248896012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.5498046875,0.0,1657.9837646484375,1895.4371337890625,0.0,3717.058349609375,0.9315778017044068,1.0,0.0,3.0,1.0,0.0
18201420,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7400205731391907,0.3780224025249481,0.3472365140914917,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8825315833091736,0.6549298763275146,0.6254415512084961,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8837778568267822,0.6583117246627808,0.4638628959655761,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7873866558074951,0.4587328135967254,0.4413577318191528,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6414945125579834,0.2439818829298019,1.1352059841156006,284.8965759277344,284.95001220703125,302.04998779296875,292.9380187988281,298.4720153808594,297.1687316894531,284.89801025390625,1.0,0.7228703498840332,0.3460742831230163,0.3460742831230163,1.0,1.0,-3.6184680461883545,0.9361975193023682,2.6822705268859863,-0.028652248904109,0.8740773797035217,0.8740773797035217,0.0,295.78497314453125,271.0,61751.48046875,0.0,4531.01611328125,1.0,278.857177734375,282.8777160644531,295.9594421386719,299.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,38692.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419352412223816,1.0,0.0,0.0,3.668682336807251,3.6687071323394775,8.980769052868709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2373046875,0.0,1574.2996826171875,1895.4371337890625,0.0,3790.026611328125,0.9114859104156494,1.0,0.0,3.0,1.0,0.0
18201480,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7400205731391907,0.3780224025249481,0.3472365140914917,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8825315833091736,0.6549298763275146,0.6254415512084961,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8837778568267822,0.6583117246627808,0.4638628959655761,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7873866558074951,0.4587328135967254,0.4413577318191528,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6414945125579834,0.2439818829298019,1.1352059841156006,284.8965759277344,284.95001220703125,302.04998779296875,292.9380187988281,298.4720153808594,297.1687316894531,284.89801025390625,1.0,0.7228703498840332,0.3460742831230163,0.3460742831230163,1.0,1.0,-3.6184680461883545,0.9361975193023682,2.6822705268859863,-0.028652248904109,0.8740773797035217,0.8740773797035217,0.0,295.78497314453125,271.0,61751.48046875,0.0,4531.01611328125,1.0,278.857177734375,282.8777160644531,295.9594421386719,299.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,38692.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419352412223816,1.0,0.0,0.0,3.668682336807251,3.6687071323394775,8.980769052868709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2373046875,0.0,1574.2996826171875,1895.4371337890625,0.0,3790.026611328125,0.9114859104156494,1.0,0.0,3.0,1.0,0.0
18201540,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7461414337158203,0.3781355023384094,0.3466367721557617,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8903120160102844,0.6542344689369202,0.6240179538726807,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8927087187767029,0.6601147055625916,0.4645225405693054,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7947423458099365,0.4590840637683868,0.4409905076026916,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6470531225204468,0.2442857921123504,1.1336532831192017,285.00445556640625,284.95001220703125,302.04998779296875,292.9400329589844,298.4752197265625,297.1727294921875,285.003662109375,1.0,0.7166160345077515,0.3457717597484588,0.3457717597484588,1.0,1.0,-3.614508390426636,0.9340137839317322,2.680494546890259,-0.0299687944352626,0.9684834480285645,0.9684834480285645,0.0,283.6931457519531,259.0,60967.91015625,0.0,4445.47998046875,1.0,279.1424560546875,283.0099792480469,295.9199523925781,299.7984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33686.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343399405479432,1.0,0.0,0.0,3.768747329711914,3.7687718868255615,9.477358275944424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.455078125,0.0,1651.4622802734375,1895.4371337890625,0.0,3720.856201171875,0.9304814338684082,1.0,0.0,3.0,1.0,0.0
