time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7461414337158203,0.3781355023384094,0.3466367721557617,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8903120160102844,0.6542344689369202,0.6240179538726807,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8927087187767029,0.6601147055625916,0.4645225405693054,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7947423458099365,0.4590840637683868,0.4409905076026916,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6470531225204468,0.2442857921123504,1.1336532831192017,285.00445556640625,284.95001220703125,302.04998779296875,292.9400329589844,298.4752197265625,297.1727294921875,285.003662109375,1.0,0.7166160345077515,0.3457717597484588,0.3457717597484588,1.0,1.0,-3.614508390426636,0.9340137839317322,2.680494546890259,-0.0299687944352626,0.9684834480285645,0.9684834480285645,0.0,283.6931457519531,259.0,60967.91015625,0.0,4445.47998046875,1.0,279.1424560546875,283.0099792480469,295.9199523925781,299.7984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33686.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343399405479432,1.0,0.0,0.0,3.768747329711914,3.7687718868255615,9.477358275944424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.455078125,0.0,1651.4622802734375,1895.4371337890625,0.0,3720.856201171875,0.9304814338684082,1.0,0.0,3.0,1.0,0.0
18201660,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7522259950637817,0.3772895634174347,0.3457124531269073,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8980517387390137,0.6524584293365479,0.6222227811813354,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9015440344810486,0.660609781742096,0.46479132771492,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8020612597465515,0.4586736261844635,0.4403909742832184,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6527540683746338,0.2442038506269455,1.131813406944275,284.8966064453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4723205566406,297.1688842773437,284.8979187011719,1.0,0.7102758884429932,0.3454738855361938,0.3454738855361938,1.0,1.0,-3.6086370944976807,0.9312523007392884,2.677384853363037,-0.0311328377574682,0.8715644478797913,0.8715644478797913,0.0,272.1207275390625,247.0,61619.67578125,0.0,4358.13720703125,1.0,278.85662841796875,282.880126953125,295.9581298828125,299.94952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38861.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426278471946716,1.0,0.0,0.0,3.658496379852295,3.6585211753845215,8.930969102038944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6103515625,0.0,1564.103271484375,1895.4371337890625,0.0,3796.31201171875,0.9093217849731444,1.0,0.0,3.0,1.0,0.0
18201720,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7522259950637817,0.3772895634174347,0.3457124531269073,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8980517387390137,0.6524584293365479,0.6222227811813354,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9015440344810486,0.660609781742096,0.46479132771492,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8020612597465515,0.4586736261844635,0.4403909742832184,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6527540683746338,0.2442038506269455,1.131813406944275,284.8966064453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4723205566406,297.1688842773437,284.8979187011719,1.0,0.7102758884429932,0.3454738855361938,0.3454738855361938,1.0,1.0,-3.6086370944976807,0.9312523007392884,2.677384853363037,-0.0311328377574682,0.8715644478797913,0.8715644478797913,0.0,272.1207275390625,247.0,61619.67578125,0.0,4358.13720703125,1.0,278.85662841796875,282.880126953125,295.9581298828125,299.94952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38861.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426278471946716,1.0,0.0,0.0,3.658496379852295,3.6585211753845215,8.930969102038944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6103515625,0.0,1564.103271484375,1895.4371337890625,0.0,3796.31201171875,0.9093217849731444,1.0,0.0,3.0,1.0,0.0
18201780,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7595674991607666,0.3774096667766571,0.3451156616210937,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9072394371032716,0.6517438888549805,0.6207778453826904,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9122390151023864,0.6623328924179077,0.4653906524181366,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8104197382926941,0.4590124189853668,0.4400087296962738,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6594886779785156,0.2445412725210189,1.1303997039794922,285.0029296875,284.95001220703125,302.04998779296875,292.9263916015625,298.475341796875,297.1726989746094,285.00213623046875,1.0,0.7038965225219727,0.3451760113239288,0.3451760113239288,1.0,1.0,-3.604732036590576,0.9291017651557922,2.6756303310394287,-0.0324007719755172,0.9642270803451538,0.9642270803451538,0.0,259.9532775878906,235.0,60821.92578125,0.0,4272.6962890625,1.0,279.1423645019531,283.01123046875,295.9059143066406,299.7782592773437,293.1499938964844,293.1499938964844,278.8500061035156,33729.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349257946014404,1.0,0.0,0.0,3.758392095565796,3.7584166526794434,9.42534882142354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.89453125,0.0,1639.6409912109375,1895.4371337890625,0.0,3726.207275390625,0.9281734824180604,1.0,0.0,3.0,1.0,0.0
18201840,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7595674991607666,0.3774096667766571,0.3451156616210937,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9072394371032716,0.6517438888549805,0.6207778453826904,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9122390151023864,0.6623328924179077,0.4653906524181366,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8104197382926941,0.4590124189853668,0.4400087296962738,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6594886779785156,0.2445412725210189,1.1303997039794922,285.0029296875,284.95001220703125,302.04998779296875,292.9263916015625,298.475341796875,297.1726989746094,285.00213623046875,1.0,0.7038965225219727,0.3451760113239288,0.3451760113239288,1.0,1.0,-3.604732036590576,0.9291017651557922,2.6756303310394287,-0.0324007719755172,0.9642270803451538,0.9642270803451538,0.0,259.9532775878906,235.0,60821.92578125,0.0,4272.6962890625,1.0,279.1423645019531,283.01123046875,295.9059143066406,299.7782592773437,293.1499938964844,293.1499938964844,278.8500061035156,33729.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349257946014404,1.0,0.0,0.0,3.758392095565796,3.7584166526794434,9.42534882142354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.89453125,0.0,1639.6409912109375,1895.4371337890625,0.0,3726.207275390625,0.9281734824180604,1.0,0.0,3.0,1.0,0.0
18201900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7634930610656738,0.3770706951618194,0.3448346555233001,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9123787879943848,0.6509482264518738,0.6200876832008362,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9181739687919616,0.6626355648040771,0.4656791985034942,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8146517276763916,0.4588820040225982,0.4398584961891174,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6631338000297546,0.244572028517723,1.1299527883529663,284.8763122558594,284.95001220703125,302.04998779296875,292.9208374023437,298.47442626953125,297.1716003417969,284.8744201660156,1.0,0.7007519602775574,0.3450270891189575,0.3450270891189575,1.0,1.0,-3.6031999588012695,0.9281499981880188,2.6750497817993164,-0.0328942351043224,0.8764001131057739,0.8764001131057739,0.0,253.94354248046875,235.0,61721.3125,0.0,4231.60595703125,1.0,278.895263671875,282.8598327636719,295.9533386230469,299.98907470703125,293.1499938964844,293.1499938964844,278.8500061035156,37626.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94103342294693,1.0,0.0,0.0,3.726289987564087,3.726315259933472,9.265025369131764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.171875,0.0,1632.137451171875,1895.4371337890625,0.0,3781.837158203125,0.9214975833892822,1.0,0.0,3.0,1.0,0.0
18201960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7669626474380493,0.3765808939933777,0.3441991209983825,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9171230792999268,0.6499640345573425,0.6189688444137573,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9236297607421876,0.6627530455589294,0.4656029343605041,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8183859586715698,0.4585961699485779,0.439396858215332,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6664425134658813,0.2444939613342285,1.1286945343017578,284.8974304199219,284.95001220703125,302.04998779296875,292.9145202636719,298.4725341796875,297.16900634765625,284.8987731933594,1.0,0.6974489092826843,0.3448969721794128,0.3448969721794128,1.0,1.0,-3.5989325046539307,0.9264217615127563,2.6725106239318848,-0.0334767550230026,0.8685964345932007,0.8685964345932007,0.0,248.3406219482422,223.0,61442.41796875,0.0,4185.802734375,1.0,278.8570556640625,282.8843688964844,295.9369201660156,299.9189147949219,293.1499938964844,293.1499938964844,279.1499938964844,38882.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430360794067384,1.0,0.0,0.0,3.644536018371582,3.6445603370666495,8.862938898346329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.19921875,0.0,1548.6298828125,1895.4371337890625,0.0,3800.014404296875,0.9063373804092408,1.0,0.0,3.0,1.0,0.0
18202020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7758921384811401,0.3767037093639374,0.343610942363739,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.929204285144806,0.6492317318916321,0.6175147294998169,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9370962977409364,0.6643906831741333,0.4661470353603363,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.827422022819519,0.4589209258556366,0.4390062093734741,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6746656894683838,0.2448602765798568,1.12742280960083,285.0018005371094,284.95001220703125,302.04998779296875,292.899658203125,298.475341796875,297.172607421875,285.0010070800781,1.0,0.6909734010696411,0.3446367383003235,0.3446367383003235,1.0,1.0,-3.595121145248413,0.9244228601455688,2.670698404312134,-0.0345886945724487,0.9597400426864624,0.9597400426864624,0.0,236.1532745361328,211.0,60641.78515625,0.0,4100.89501953125,1.0,279.1423034667969,283.013427734375,295.8793334960937,299.7417907714844,293.1499938964844,293.1499938964844,278.8500061035156,33736.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353855848312378,1.0,0.0,0.0,3.745040416717529,3.7450649738311768,9.358502097711608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.857421875,0.0,1624.124755859375,1895.4371337890625,0.0,3730.405029296875,0.9251663684844972,1.0,0.0,3.0,1.0,0.0
18202080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7758921384811401,0.3767037093639374,0.343610942363739,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.929204285144806,0.6492317318916321,0.6175147294998169,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9370962977409364,0.6643906831741333,0.4661470353603363,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.827422022819519,0.4589209258556366,0.4390062093734741,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6746656894683838,0.2448602765798568,1.12742280960083,285.0018005371094,284.95001220703125,302.04998779296875,292.899658203125,298.475341796875,297.172607421875,285.0010070800781,1.0,0.6909734010696411,0.3446367383003235,0.3446367383003235,1.0,1.0,-3.595121145248413,0.9244228601455688,2.670698404312134,-0.0345886945724487,0.9597400426864624,0.9597400426864624,0.0,236.1532745361328,211.0,60641.78515625,0.0,4100.89501953125,1.0,279.1423034667969,283.013427734375,295.8793334960937,299.7417907714844,293.1499938964844,293.1499938964844,278.8500061035156,33736.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353855848312378,1.0,0.0,0.0,3.745040416717529,3.7450649738311768,9.358502097711608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.857421875,0.0,1624.124755859375,1895.4371337890625,0.0,3730.405029296875,0.9251663684844972,1.0,0.0,3.0,1.0,0.0
18202140,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7849581837654114,0.3758828938007355,0.3426982164382934,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9414108991622924,0.6474490761756897,0.6156947612762451,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9503036737442015,0.6647246479988098,0.4662990272045135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8365705609321594,0.4584929347038269,0.4383805394172668,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6831755042076111,0.2448408752679824,1.125836730003357,284.8978576660156,284.95001220703125,302.04998779296875,292.882080078125,298.4721984863281,297.1685485839844,284.8991394042969,1.0,0.6844310760498047,0.3443765044212341,0.3443765044212341,1.0,1.0,-3.589367151260376,0.921823263168335,2.667543888092041,-0.0355732440948486,0.8649349808692932,0.8649349808692932,0.0,224.5364227294922,214.0,61232.375,0.0,4014.593505859375,1.0,278.8568420410156,282.88848876953125,295.9049072265625,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,38957.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435868263244628,1.0,0.0,0.0,3.628281593322754,3.6283059120178223,8.78405955972994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3994140625,0.0,1531.1363525390625,1895.4371337890625,0.0,3805.008056640625,0.902711033821106,1.0,0.0,3.0,1.0,0.0
18202200,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7849581837654114,0.3758828938007355,0.3426982164382934,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9414108991622924,0.6474490761756897,0.6156947612762451,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9503036737442015,0.6647246479988098,0.4662990272045135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8365705609321594,0.4584929347038269,0.4383805394172668,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6831755042076111,0.2448408752679824,1.125836730003357,284.8978576660156,284.95001220703125,302.04998779296875,292.882080078125,298.4721984863281,297.1685485839844,284.8991394042969,1.0,0.6844310760498047,0.3443765044212341,0.3443765044212341,1.0,1.0,-3.589367151260376,0.921823263168335,2.667543888092041,-0.0355732440948486,0.8649349808692932,0.8649349808692932,0.0,224.5364227294922,214.0,61232.375,0.0,4014.593505859375,1.0,278.8568420410156,282.88848876953125,295.9049072265625,299.8750305175781,293.1499938964844,293.1499938964844,279.1499938964844,38957.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435868263244628,1.0,0.0,0.0,3.628281593322754,3.6283059120178223,8.78405955972994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3994140625,0.0,1531.1363525390625,1895.4371337890625,0.0,3805.008056640625,0.902711033821106,1.0,0.0,3.0,1.0,0.0
18202260,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7894551753997803,0.3759841620922088,0.3423595130443573,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.947014093399048,0.6467003226280212,0.6145060658454895,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9569025039672852,0.6662622690200806,0.4669781625270843,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8411437273025513,0.4587896168231964,0.4382417201995849,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6875066757202148,0.2452165484428405,1.125929594039917,285.0021057128906,284.95001220703125,302.04998779296875,292.86199951171875,298.47491455078125,297.1719665527344,285.0013732910156,1.0,0.682032585144043,0.3441610336303711,0.3441610336303711,1.0,1.0,-3.588277578353882,0.9207972288131714,2.667480230331421,-0.0364531613886356,0.9561362862586976,0.9561362862586976,0.0,219.30303955078125,217.0,60467.2421875,0.0,3979.7119140625,1.0,279.1421813964844,283.0169677734375,295.8422241210937,299.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33695.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360236525535583,1.0,0.0,0.0,3.730689287185669,3.730713844299317,9.286914632866684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6875,0.0,1607.182861328125,1895.4371337890625,0.0,3736.2275390625,0.9219148755073548,1.0,0.0,3.0,1.0,0.0
18202320,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7894551753997803,0.3759841620922088,0.3423595130443573,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.947014093399048,0.6467003226280212,0.6145060658454895,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9569025039672852,0.6662622690200806,0.4669781625270843,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8411437273025513,0.4587896168231964,0.4382417201995849,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6875066757202148,0.2452165484428405,1.125929594039917,285.0021057128906,284.95001220703125,302.04998779296875,292.86199951171875,298.47491455078125,297.1719665527344,285.0013732910156,1.0,0.682032585144043,0.3441610336303711,0.3441610336303711,1.0,1.0,-3.588277578353882,0.9207972288131714,2.667480230331421,-0.0364531613886356,0.9561362862586976,0.9561362862586976,0.0,219.30303955078125,217.0,60467.2421875,0.0,3979.7119140625,1.0,279.1421813964844,283.0169677734375,295.8422241210937,299.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33695.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360236525535583,1.0,0.0,0.0,3.730689287185669,3.730713844299317,9.286914632866684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6875,0.0,1607.182861328125,1895.4371337890625,0.0,3736.2275390625,0.9219148755073548,1.0,0.0,3.0,1.0,0.0
18202380,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7896496057510376,0.3750810623168945,0.3417826294898987,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.947030246257782,0.6448638439178467,0.6130584478378296,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9579845666885376,0.6664483547210693,0.4673441052436828,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8416212797164917,0.4582884311676025,0.4379756152629852,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6881515979766846,0.2451486438512802,1.1261844635009766,284.9000244140625,284.95001220703125,302.04998779296875,292.8397827148437,298.47119140625,297.16717529296875,284.901123046875,1.0,0.6814519762992859,0.343945562839508,0.343945562839508,1.0,1.0,-3.586278200149536,0.9194886088371276,2.666789531707764,-0.0371298752725124,0.8636389374732971,0.8636389374732971,0.0,218.5334625244141,220.0,61103.47265625,0.0,3969.82470703125,1.0,278.8573608398437,282.89288330078125,295.8634948730469,299.8251647949219,293.1499938964844,293.1499938964844,279.1499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94444477558136,1.0,0.0,0.0,3.617331504821777,3.6173555850982666,8.731119010008115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0830078125,0.0,1517.747802734375,1895.4371337890625,0.0,3812.781005859375,0.9001680612564087,1.0,0.0,3.0,1.0,0.0
18202440,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7896496057510376,0.3750810623168945,0.3417826294898987,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.947030246257782,0.6448638439178467,0.6130584478378296,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9579845666885376,0.6664483547210693,0.4673441052436828,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8416212797164917,0.4582884311676025,0.4379756152629852,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6881515979766846,0.2451486438512802,1.1261844635009766,284.9000244140625,284.95001220703125,302.04998779296875,292.8397827148437,298.47119140625,297.16717529296875,284.901123046875,1.0,0.6814519762992859,0.343945562839508,0.343945562839508,1.0,1.0,-3.586278200149536,0.9194886088371276,2.666789531707764,-0.0371298752725124,0.8636389374732971,0.8636389374732971,0.0,218.5334625244141,220.0,61103.47265625,0.0,3969.82470703125,1.0,278.8573608398437,282.89288330078125,295.8634948730469,299.8251647949219,293.1499938964844,293.1499938964844,279.1499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94444477558136,1.0,0.0,0.0,3.617331504821777,3.6173555850982666,8.731119010008115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0830078125,0.0,1517.747802734375,1895.4371337890625,0.0,3812.781005859375,0.9001680612564087,1.0,0.0,3.0,1.0,0.0
18202500,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7890745997428894,0.3750027120113373,0.3415042161941528,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9461528658866882,0.6443612575531006,0.6123419404029846,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9576833844184875,0.6670479774475098,0.4675403535366058,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8411833643913269,0.458314299583435,0.4378272294998169,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6878314018249512,0.2452415823936462,1.1261876821517944,285.0125427246094,284.95001220703125,302.04998779296875,292.8279113769531,298.4716186523437,297.1675720214844,285.0140075683594,1.0,0.6815063953399658,0.3438378274440765,0.3438378274440765,1.0,1.0,-3.5851359367370605,0.9187957644462584,2.6663403511047363,-0.0375835485756397,0.941380262374878,0.941380262374878,0.0,218.8573760986328,220.0,60252.78125,0.0,3968.86865234375,1.0,279.10089111328125,283.0286865234375,295.8003845214844,299.6024475097656,293.1499938964844,293.1499938964844,279.1499938964844,34367.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389037489891052,1.0,0.0,0.0,3.66034197807312,3.6603658199310303,8.939981626099325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.388671875,0.0,1532.4521484375,1895.4371337890625,0.0,3762.47216796875,0.9081038236618042,1.0,0.0,3.0,1.0,0.0
18202560,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7888799905776978,0.3750501871109009,0.3415473103523254,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9456593990325928,0.644010066986084,0.6120080351829529,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9577744007110596,0.6677944660186768,0.4680614471435547,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8410401940345764,0.4584678411483764,0.4379613995552063,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6877924203872681,0.2454268485307693,1.1269612312316897,285.0023193359375,284.95001220703125,302.04998779296875,292.81561279296875,298.4729309082031,297.1693725585937,285.00115966796875,1.0,0.6818653345108032,0.3437073826789856,0.3437073826789856,1.0,1.0,-3.5865020751953125,0.9187971949577332,2.6677048206329346,-0.0379650294780731,0.9543222188949584,0.9543222188949584,0.0,219.1569366455078,223.0,60355.84765625,0.0,3974.238525390625,1.0,279.1428527832031,283.01873779296875,295.7965087890625,299.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,33570.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371721744537354,1.0,0.0,0.0,3.723356008529663,3.723380327224731,9.250440484720456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5029296875,0.0,1597.7825927734375,1895.4371337890625,0.0,3746.70068359375,0.9199273586273192,1.0,0.0,3.0,1.0,0.0
18202620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7863025665283203,0.3740410208702087,0.3409850895404815,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9420156478881836,0.6420814990997314,0.610592246055603,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9553229808807372,0.667800784111023,0.4683932960033417,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8388000726699829,0.4578609764575958,0.4377129375934601,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6859456300735474,0.2452683448791504,1.127361297607422,284.899658203125,284.95001220703125,302.04998779296875,292.7898254394531,298.4687805175781,297.1640014648437,284.9010314941406,1.0,0.682745635509491,0.3434465229511261,0.3434465229511261,1.0,1.0,-3.58471417427063,0.917406678199768,2.667307615280152,-0.0387631356716156,0.8615380525588989,0.8615380525588989,0.0,221.3814697265625,226.0,60982.203125,0.0,3983.236083984375,1.0,278.8575744628906,282.8948974609375,295.814453125,299.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,38786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458193182945251,1.0,0.0,0.0,3.6080713272094727,3.608095407485962,8.686474188834836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.08203125,0.0,1507.6292724609375,1895.4371337890625,0.0,3825.221923828125,0.8981236815452576,1.0,0.0,3.0,1.0,0.0
18202680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7863025665283203,0.3740410208702087,0.3409850895404815,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9420156478881836,0.6420814990997314,0.610592246055603,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9553229808807372,0.667800784111023,0.4683932960033417,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8388000726699829,0.4578609764575958,0.4377129375934601,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6859456300735474,0.2452683448791504,1.127361297607422,284.899658203125,284.95001220703125,302.04998779296875,292.7898254394531,298.4687805175781,297.1640014648437,284.9010314941406,1.0,0.682745635509491,0.3434465229511261,0.3434465229511261,1.0,1.0,-3.58471417427063,0.917406678199768,2.667307615280152,-0.0387631356716156,0.8615380525588989,0.8615380525588989,0.0,221.3814697265625,226.0,60982.203125,0.0,3983.236083984375,1.0,278.8575744628906,282.8948974609375,295.814453125,299.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,38786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458193182945251,1.0,0.0,0.0,3.6080713272094727,3.608095407485962,8.686474188834836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.08203125,0.0,1507.6292724609375,1895.4371337890625,0.0,3825.221923828125,0.8981236815452576,1.0,0.0,3.0,1.0,0.0
18202740,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7841063737869263,0.3739262521266937,0.3407363891601562,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9387187957763672,0.6411475539207458,0.609534502029419,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9532434344291688,0.6689901351928711,0.4690504968166351,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.836824357509613,0.4579521119594574,0.437680035829544,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6842907667160034,0.245475023984909,1.1281059980392456,285.0013427734375,284.95001220703125,302.04998779296875,292.7626647949219,298.4700012207031,297.16552734375,285.00054931640625,1.0,0.6838877201080322,0.3431856632232666,0.3431856632232666,1.0,1.0,-3.58478045463562,0.916589081287384,2.6681911945343018,-0.0396758876740932,0.951488196849823,0.951488196849823,0.0,223.57302856445312,229.0,60230.234375,0.0,3996.842041015625,1.0,279.1420288085937,283.0203552246094,295.7447204589844,299.5824584960937,293.1499938964844,293.1499938964844,278.8500061035156,33637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386724829673768,1.0,0.0,0.0,3.7127878665924072,3.712811946868897,9.19800299925555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0986328125,0.0,1586.1744384765625,1895.4371337890625,0.0,3760.3671875,0.9178367853164672,1.0,0.0,3.0,1.0,0.0
18202800,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7841063737869263,0.3739262521266937,0.3407363891601562,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9387187957763672,0.6411475539207458,0.609534502029419,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9532434344291688,0.6689901351928711,0.4690504968166351,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.836824357509613,0.4579521119594574,0.437680035829544,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6842907667160034,0.245475023984909,1.1281059980392456,285.0013427734375,284.95001220703125,302.04998779296875,292.7626647949219,298.4700012207031,297.16552734375,285.00054931640625,1.0,0.6838877201080322,0.3431856632232666,0.3431856632232666,1.0,1.0,-3.58478045463562,0.916589081287384,2.6681911945343018,-0.0396758876740932,0.951488196849823,0.951488196849823,0.0,223.57302856445312,229.0,60230.234375,0.0,3996.842041015625,1.0,279.1420288085937,283.0203552246094,295.7447204589844,299.5824584960937,293.1499938964844,293.1499938964844,278.8500061035156,33637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386724829673768,1.0,0.0,0.0,3.7127878665924072,3.712811946868897,9.19800299925555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0986328125,0.0,1586.1744384765625,1895.4371337890625,0.0,3760.3671875,0.9178367853164672,1.0,0.0,3.0,1.0,0.0
18202860,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7808443903923035,0.3728604912757873,0.3401396870613098,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9340817928314208,0.6391652226448059,0.6080841422080994,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.949791133403778,0.6688621640205383,0.469301700592041,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.833922266960144,0.4572776257991791,0.4373884201049804,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6818108558654785,0.2452640384435653,1.1283875703811646,284.9011535644531,284.95001220703125,302.04998779296875,292.734375,298.4658508300781,297.16015625,284.9020080566406,1.0,0.6851143836975098,0.3429182469844818,0.3429182469844818,1.0,1.0,-3.582617998123169,0.9150651097297668,2.667552947998047,-0.0405165404081344,0.8600746989250183,0.8600746989250183,0.0,226.6241912841797,232.0,60843.8046875,0.0,4009.910400390625,1.0,278.8578491210937,282.8984680175781,295.7588806152344,299.7047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472808837890624,1.0,0.0,0.0,3.597970724105835,3.597994804382324,8.637907171760162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.86328125,0.0,1496.1729736328125,1895.4371337890625,0.0,3838.43359375,0.8959120512008667,1.0,0.0,3.0,1.0,0.0
18202920,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7808443903923035,0.3728604912757873,0.3401396870613098,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9340817928314208,0.6391652226448059,0.6080841422080994,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.949791133403778,0.6688621640205383,0.469301700592041,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.833922266960144,0.4572776257991791,0.4373884201049804,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6818108558654785,0.2452640384435653,1.1283875703811646,284.9011535644531,284.95001220703125,302.04998779296875,292.734375,298.4658508300781,297.16015625,284.9020080566406,1.0,0.6851143836975098,0.3429182469844818,0.3429182469844818,1.0,1.0,-3.582617998123169,0.9150651097297668,2.667552947998047,-0.0405165404081344,0.8600746989250183,0.8600746989250183,0.0,226.6241912841797,232.0,60843.8046875,0.0,4009.910400390625,1.0,278.8578491210937,282.8984680175781,295.7588806152344,299.7047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472808837890624,1.0,0.0,0.0,3.597970724105835,3.597994804382324,8.637907171760162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.86328125,0.0,1496.1729736328125,1895.4371337890625,0.0,3838.43359375,0.8959120512008667,1.0,0.0,3.0,1.0,0.0
18202980,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7783531546592712,0.3726966381072998,0.339866042137146,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.93032968044281,0.6381810307502747,0.6070008277893066,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9472075700759888,0.6699162125587463,0.4698812067508697,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8316572904586792,0.4573103785514831,0.4373195767402649,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.679875910282135,0.2454338073730468,1.12904155254364,285.0003356933594,284.95001220703125,302.04998779296875,292.7052917480469,298.4669494628906,297.1614685058594,284.9995422363281,1.0,0.6864128708839417,0.3426508009433746,0.3426508009433746,1.0,1.0,-3.5823776721954346,0.9141337871551514,2.668243885040283,-0.0414732247591018,0.9480170607566832,0.9480170607566832,0.0,229.23147583007807,235.0,60083.40625,0.0,4025.256591796875,1.0,279.1419677734375,283.0219421386719,295.6872253417969,299.5157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33649.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401225447654724,1.0,0.0,0.0,3.702130556106568,3.7021546363830566,9.145274475486076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0859375,0.0,1574.1051025390625,1895.4371337890625,0.0,3773.55908203125,0.9154348969459534,1.0,0.0,3.0,1.0,0.0
18203040,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7783531546592712,0.3726966381072998,0.339866042137146,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.93032968044281,0.6381810307502747,0.6070008277893066,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9472075700759888,0.6699162125587463,0.4698812067508697,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8316572904586792,0.4573103785514831,0.4373195767402649,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.679875910282135,0.2454338073730468,1.12904155254364,285.0003356933594,284.95001220703125,302.04998779296875,292.7052917480469,298.4669494628906,297.1614685058594,284.9995422363281,1.0,0.6864128708839417,0.3426508009433746,0.3426508009433746,1.0,1.0,-3.5823776721954346,0.9141337871551514,2.668243885040283,-0.0414732247591018,0.9480170607566832,0.9480170607566832,0.0,229.23147583007807,235.0,60083.40625,0.0,4025.256591796875,1.0,279.1419677734375,283.0219421386719,295.6872253417969,299.5157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33649.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401225447654724,1.0,0.0,0.0,3.702130556106568,3.7021546363830566,9.145274475486076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0859375,0.0,1574.1051025390625,1895.4371337890625,0.0,3773.55908203125,0.9154348969459534,1.0,0.0,3.0,1.0,0.0
18203100,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7770339250564575,0.372212141752243,0.3397263884544372,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9283517003059388,0.6372494697570801,0.606464147567749,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9457871317863464,0.6698669791221619,0.4701482951641083,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.830466091632843,0.4570183157920837,0.4373061954975128,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6788795590400696,0.2453681975603103,1.1295475959777832,284.8772277832031,284.95001220703125,302.04998779296875,292.6905212402344,298.46539306640625,297.1595764160156,284.8760681152344,1.0,0.6871263384819031,0.3425171077251434,0.3425171077251434,1.0,1.0,-3.5824851989746094,0.9137325882911682,2.668752670288086,-0.0418334864079952,0.8619449734687805,0.8619449734687805,0.0,230.658935546875,235.0,60929.09375,0.0,4034.265869140625,1.0,278.8970947265625,282.8756103515625,295.7254638671875,299.7134704589844,293.1499938964844,293.1499938964844,278.8500061035156,37888.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464894533157348,1.0,0.0,0.0,3.664524555206299,3.6645491123199454,8.960424224824237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.5068359375,0.0,1563.5772705078125,1895.4371337890625,0.0,3831.28173828125,0.9077218174934388,1.0,0.0,3.0,1.0,0.0
18203160,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7750407457351685,0.3715974390506744,0.3392494320869446,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9255675077438354,0.6361663937568665,0.6055303812026978,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9435107707977296,0.6696212887763977,0.4700407087802887,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8286932110786438,0.4565905034542084,0.4369947612285614,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6773365139961243,0.2452041059732437,1.1292641162872314,284.9013366699219,284.95001220703125,302.04998779296875,292.6756591796875,298.46307373046875,297.15643310546875,284.9027404785156,1.0,0.687699019908905,0.3423982262611389,0.3423982262611389,1.0,1.0,-3.579946279525757,0.9125737547874452,2.667372465133667,-0.0422963388264179,0.8573089241981506,0.8573089241981506,0.0,232.4847869873047,238.0,60666.2109375,0.0,4038.833740234375,1.0,278.85723876953125,282.9021911621094,295.70068359375,299.6356811523437,293.1499938964844,293.1499938964844,279.1499938964844,38922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487354755401612,1.0,0.0,0.0,3.583019256591797,3.583043098449707,8.566266274101508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.087890625,0.0,1481.3868408203125,1895.4371337890625,0.0,3851.56298828125,0.8927631974220276,1.0,0.0,3.0,1.0,0.0
18203220,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7725406885147095,0.37139692902565,0.3389440476894378,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.921795129776001,0.6351447701454163,0.6044133305549622,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9407593607902528,0.6705108284950256,0.4704971015453338,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8264046311378479,0.4565783143043518,0.4368855357170105,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6753943562507629,0.2453603446483612,1.129875898361206,284.9992370605469,284.95001220703125,302.04998779296875,292.645751953125,298.4642333984375,297.1578369140625,284.9983825683594,1.0,0.6890069246292114,0.3421604931354522,0.3421604931354522,1.0,1.0,-3.5793793201446533,0.9116404056549072,2.667738914489746,-0.0431948788464069,0.944219172000885,0.944219172000885,0.0,235.2055053710937,241.0,59918.84375,0.0,4054.00927734375,1.0,279.1418762207031,283.0237121582031,295.6274108886719,299.44537353515625,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414842128753662,1.0,0.0,0.0,3.690357446670532,3.6903812885284415,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5615234375,0.0,1560.8494873046875,1895.4371337890625,0.0,3785.931640625,0.912731945514679,1.0,0.0,3.0,1.0,0.0
18203280,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7725406885147095,0.37139692902565,0.3389440476894378,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.921795129776001,0.6351447701454163,0.6044133305549622,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9407593607902528,0.6705108284950256,0.4704971015453338,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8264046311378479,0.4565783143043518,0.4368855357170105,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6753943562507629,0.2453603446483612,1.129875898361206,284.9992370605469,284.95001220703125,302.04998779296875,292.645751953125,298.4642333984375,297.1578369140625,284.9983825683594,1.0,0.6890069246292114,0.3421604931354522,0.3421604931354522,1.0,1.0,-3.5793793201446533,0.9116404056549072,2.667738914489746,-0.0431948788464069,0.944219172000885,0.944219172000885,0.0,235.2055053710937,241.0,59918.84375,0.0,4054.00927734375,1.0,279.1418762207031,283.0237121582031,295.6274108886719,299.44537353515625,293.1499938964844,293.1499938964844,278.8500061035156,33662.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414842128753662,1.0,0.0,0.0,3.690357446670532,3.6903812885284415,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.5615234375,0.0,1560.8494873046875,1895.4371337890625,0.0,3785.931640625,0.912731945514679,1.0,0.0,3.0,1.0,0.0
18203340,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7693042159080505,0.3702732920646667,0.3382964134216308,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.917162835597992,0.6331067681312561,0.6029097437858582,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9370076060295104,0.6701068878173828,0.4705653190612793,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8234807252883911,0.4558222591876983,0.4365196228027344,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6729134917259216,0.2451156973838806,1.1300272941589355,284.9022827148437,284.95001220703125,302.04998779296875,292.6158752441406,298.4608154296875,297.1533508300781,284.9030456542969,1.0,0.6902772784233093,0.341922789812088,0.341922789812088,1.0,1.0,-3.576625347137451,0.9100358486175536,2.666589498519897,-0.0440112054347991,0.8547701239585876,0.8547701239585876,0.0,238.515380859375,244.0,60497.7578125,0.0,4067.05859375,1.0,278.8580322265625,282.9056396484375,295.6398010253906,299.5630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499793648719788,1.0,0.0,0.0,3.5714592933654785,3.5714828968048096,8.511080409334681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.03515625,0.0,1467.751220703125,1895.4371337890625,0.0,3862.7763671875,0.8900737166404724,1.0,0.0,3.0,1.0,0.0
18203400,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7693042159080505,0.3702732920646667,0.3382964134216308,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.917162835597992,0.6331067681312561,0.6029097437858582,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9370076060295104,0.6701068878173828,0.4705653190612793,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8234807252883911,0.4558222591876983,0.4365196228027344,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6729134917259216,0.2451156973838806,1.1300272941589355,284.9022827148437,284.95001220703125,302.04998779296875,292.6158752441406,298.4608154296875,297.1533508300781,284.9030456542969,1.0,0.6902772784233093,0.341922789812088,0.341922789812088,1.0,1.0,-3.576625347137451,0.9100358486175536,2.666589498519897,-0.0440112054347991,0.8547701239585876,0.8547701239585876,0.0,238.515380859375,244.0,60497.7578125,0.0,4067.05859375,1.0,278.8580322265625,282.9056396484375,295.6398010253906,299.5630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499793648719788,1.0,0.0,0.0,3.5714592933654785,3.5714828968048096,8.511080409334681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.03515625,0.0,1467.751220703125,1895.4371337890625,0.0,3862.7763671875,0.8900737166404724,1.0,0.0,3.0,1.0,0.0
