time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7668967843055725,0.3700427114963531,0.337975263595581,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9135751724243164,0.6320534944534302,0.6017762422561646,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9342730641365052,0.6709002256393433,0.4709646701812744,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8212434649467468,0.4557722508907318,0.4363839626312256,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6710427403450012,0.2452551871538162,1.1305886507034302,284.9984741210937,284.95001220703125,302.04998779296875,292.5862731933594,298.4621276855469,297.15484619140625,284.9976806640625,1.0,0.6915637850761414,0.3417224287986755,0.3417224287986755,1.0,1.0,-3.575859308242798,0.9091602563858032,2.666698932647705,-0.0448301769793033,0.9402944445610046,0.9402944445610046,0.0,241.2523193359375,247.0,59736.60546875,0.0,4081.79248046875,1.0,279.14178466796875,283.0262145996094,295.5673828125,299.37310791015625,293.1499938964844,293.1499938964844,278.8500061035156,33658.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426584839820862,1.0,0.0,0.0,3.676493883132935,3.6765177249908447,9.019053663905652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.17578125,0.0,1545.1944580078125,1895.4371337890625,0.0,3796.589599609375,0.9096689224243164,1.0,0.0,3.0,1.0,0.0
18203520,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7668967843055725,0.3700427114963531,0.337975263595581,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9135751724243164,0.6320534944534302,0.6017762422561646,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9342730641365052,0.6709002256393433,0.4709646701812744,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8212434649467468,0.4557722508907318,0.4363839626312256,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6710427403450012,0.2452551871538162,1.1305886507034302,284.9984741210937,284.95001220703125,302.04998779296875,292.5862731933594,298.4621276855469,297.15484619140625,284.9976806640625,1.0,0.6915637850761414,0.3417224287986755,0.3417224287986755,1.0,1.0,-3.575859308242798,0.9091602563858032,2.666698932647705,-0.0448301769793033,0.9402944445610046,0.9402944445610046,0.0,241.2523193359375,247.0,59736.60546875,0.0,4081.79248046875,1.0,279.14178466796875,283.0262145996094,295.5673828125,299.37310791015625,293.1499938964844,293.1499938964844,278.8500061035156,33658.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426584839820862,1.0,0.0,0.0,3.676493883132935,3.6765177249908447,9.019053663905652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.17578125,0.0,1545.1944580078125,1895.4371337890625,0.0,3796.589599609375,0.9096689224243164,1.0,0.0,3.0,1.0,0.0
18203580,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.763785183429718,0.3689002394676208,0.3373074829578399,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.909235417842865,0.6299992203712463,0.6002524495124817,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9305718541145324,0.6704080700874329,0.470971018075943,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8183786869049072,0.4549880921840668,0.4359883666038513,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6686580777168274,0.2449963837862014,1.1306737661361694,284.9029541015625,284.95001220703125,302.04998779296875,292.5572509765625,298.4590759277344,297.1508178710937,284.9036560058594,1.0,0.692805826663971,0.341522067785263,0.341522067785263,1.0,1.0,-3.572866678237915,0.9076063632965088,2.6652605533599854,-0.0455711968243122,0.8518503904342651,0.8518503904342651,0.0,244.57061767578125,250.0,60298.2890625,0.0,4094.232666015625,1.0,278.858154296875,282.9097900390625,295.58062744140625,299.49053955078125,293.1499938964844,293.1499938964844,279.1499938964844,38769.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510487914085388,1.0,0.0,0.0,3.556220293045044,3.556244134902954,8.438604481852963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.267578125,0.0,1451.5069580078125,1895.4371337890625,0.0,3872.405517578125,0.8867085576057434,1.0,0.0,3.0,1.0,0.0
18203640,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.763785183429718,0.3689002394676208,0.3373074829578399,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.909235417842865,0.6299992203712463,0.6002524495124817,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9305718541145324,0.6704080700874329,0.470971018075943,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8183786869049072,0.4549880921840668,0.4359883666038513,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6686580777168274,0.2449963837862014,1.1306737661361694,284.9029541015625,284.95001220703125,302.04998779296875,292.5572509765625,298.4590759277344,297.1508178710937,284.9036560058594,1.0,0.692805826663971,0.341522067785263,0.341522067785263,1.0,1.0,-3.572866678237915,0.9076063632965088,2.6652605533599854,-0.0455711968243122,0.8518503904342651,0.8518503904342651,0.0,244.57061767578125,250.0,60298.2890625,0.0,4094.232666015625,1.0,278.858154296875,282.9097900390625,295.58062744140625,299.49053955078125,293.1499938964844,293.1499938964844,279.1499938964844,38769.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510487914085388,1.0,0.0,0.0,3.556220293045044,3.556244134902954,8.438604481852963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.267578125,0.0,1451.5069580078125,1895.4371337890625,0.0,3872.405517578125,0.8867085576057434,1.0,0.0,3.0,1.0,0.0
18203700,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7623401880264282,0.3687134087085724,0.3369846045970917,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.907243549823761,0.6293926239013672,0.5994976758956909,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9288488030433656,0.6706618666648865,0.4709706008434295,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8170230984687805,0.4548884034156799,0.4357738196849823,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6675240993499756,0.2450131475925445,1.1305595636367798,285.010498046875,284.95001220703125,302.04998779296875,292.54302978515625,298.4593811035156,297.1509704589844,285.0111389160156,1.0,0.6933705806732178,0.341421902179718,0.341421902179718,1.0,1.0,-3.5711679458618164,0.9067732095718384,2.664394855499268,-0.0460655651986599,0.9264176487922668,0.9264176487922668,0.0,246.117919921875,250.0,59469.546875,0.0,4099.2451171875,1.0,279.0994567871094,283.0396728515625,295.5146484375,299.2671203613281,293.1499938964844,293.1499938964844,279.1499938964844,34248.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454107880592346,1.0,0.0,0.0,3.6023221015930176,3.6023452281951904,8.65881304434879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.662109375,0.0,1467.8316650390625,1895.4371337890625,0.0,3821.526123046875,0.8949454426765442,1.0,0.0,3.0,1.0,0.0
18203760,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7614552974700928,0.3686398267745971,0.3369595110416412,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.905904233455658,0.6289197206497192,0.5990937352180481,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9278376698493958,0.6710434556007385,0.4712745547294616,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8161607384681702,0.4549052715301513,0.4358216822147369,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6668479442596436,0.2451197803020477,1.1311633586883545,284.9974365234375,284.95001220703125,302.04998779296875,292.529052734375,298.4604187011719,297.1522827148437,284.99627685546875,1.0,0.6940596103668213,0.3413276374340057,0.3413276374340057,1.0,1.0,-3.5717990398406982,0.906663179397583,2.6651358604431152,-0.0464164279401302,0.9360690116882324,0.9360690116882324,0.0,247.3249053955078,253.0,59543.06640625,0.0,4108.26123046875,1.0,279.1426086425781,283.0282287597656,295.5086669921875,299.3015441894531,293.1499938964844,293.1499938964844,278.8500061035156,33585.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435466527938844,1.0,0.0,0.0,3.663994312286377,3.664017915725708,8.957830459621619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.935546875,0.0,1530.6597900390625,1895.4371337890625,0.0,3804.643798828125,0.9065312147140504,1.0,0.0,3.0,1.0,0.0
18203820,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7584660053253174,0.3674726188182831,0.3362735509872436,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9019654989242554,0.6268492937088013,0.5975579619407654,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9241499900817872,0.6703128218650818,0.4711329042911529,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.813324511051178,0.4540920257568359,0.4354019165039062,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6645598411560059,0.2448481917381286,1.131199836730957,284.9037780761719,284.95001220703125,302.04998779296875,292.50201416015625,298.4576416015625,297.1485290527344,284.9044189453125,1.0,0.6952638030052185,0.3411391377449035,0.3411391377449035,1.0,1.0,-3.568504810333252,0.9050583839416504,2.6634464263916016,-0.0471640601754188,0.8489525318145752,0.8489525318145752,0.0,250.64846801757807,256.0,60092.078125,0.0,4119.90380859375,1.0,278.8583068847656,282.91424560546875,295.5247497558594,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38767.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518550038337708,1.0,0.0,0.0,3.540367126464844,3.540390729904175,8.363535926037002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6572265625,0.0,1434.668212890625,1895.4371337890625,0.0,3879.65771484375,0.8832066059112549,1.0,0.0,3.0,1.0,0.0
18203880,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7584660053253174,0.3674726188182831,0.3362735509872436,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9019654989242554,0.6268492937088013,0.5975579619407654,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9241499900817872,0.6703128218650818,0.4711329042911529,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.813324511051178,0.4540920257568359,0.4354019165039062,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6645598411560059,0.2448481917381286,1.131199836730957,284.9037780761719,284.95001220703125,302.04998779296875,292.50201416015625,298.4576416015625,297.1485290527344,284.9044189453125,1.0,0.6952638030052185,0.3411391377449035,0.3411391377449035,1.0,1.0,-3.568504810333252,0.9050583839416504,2.6634464263916016,-0.0471640601754188,0.8489525318145752,0.8489525318145752,0.0,250.64846801757807,256.0,60092.078125,0.0,4119.90380859375,1.0,278.8583068847656,282.91424560546875,295.5247497558594,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38767.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518550038337708,1.0,0.0,0.0,3.540367126464844,3.540390729904175,8.363535926037002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6572265625,0.0,1434.668212890625,1895.4371337890625,0.0,3879.65771484375,0.8832066059112549,1.0,0.0,3.0,1.0,0.0
18203940,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7562229633331299,0.367176741361618,0.335904598236084,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8988924622535706,0.6257408857345581,0.5963850617408752,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9213981628417968,0.6707004308700562,0.4712702333927154,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8111099004745483,0.4539723694324493,0.4352100491523742,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6628211140632629,0.2449563145637512,1.1316450834274292,284.996826171875,284.95001220703125,302.04998779296875,292.47637939453125,298.4589538574219,297.1499328613281,284.9959716796875,1.0,0.6964759826660156,0.3409506380558014,0.3409506380558014,1.0,1.0,-3.5671114921569824,0.904038906097412,2.6630725860595703,-0.0480308830738067,0.9321110844612122,0.9321110844612122,0.0,253.4082794189453,259.0,59345.26953125,0.0,4133.0869140625,1.0,279.1415405273437,283.03143310546875,295.4560546875,299.2350158691406,293.1499938964844,293.1499938964844,278.8500061035156,33652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442521929740906,1.0,0.0,0.0,3.6474263668060303,3.647449970245361,8.87700309704087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.396484375,0.0,1512.7540283203125,1895.4371337890625,0.0,3811.036865234375,0.9030627012252808,1.0,0.0,3.0,1.0,0.0
18204000,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7562229633331299,0.367176741361618,0.335904598236084,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8988924622535706,0.6257408857345581,0.5963850617408752,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9213981628417968,0.6707004308700562,0.4712702333927154,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8111099004745483,0.4539723694324493,0.4352100491523742,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6628211140632629,0.2449563145637512,1.1316450834274292,284.996826171875,284.95001220703125,302.04998779296875,292.47637939453125,298.4589538574219,297.1499328613281,284.9959716796875,1.0,0.6964759826660156,0.3409506380558014,0.3409506380558014,1.0,1.0,-3.5671114921569824,0.904038906097412,2.6630725860595703,-0.0480308830738067,0.9321110844612122,0.9321110844612122,0.0,253.4082794189453,259.0,59345.26953125,0.0,4133.0869140625,1.0,279.1415405273437,283.03143310546875,295.4560546875,299.2350158691406,293.1499938964844,293.1499938964844,278.8500061035156,33652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442521929740906,1.0,0.0,0.0,3.6474263668060303,3.647449970245361,8.87700309704087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.396484375,0.0,1512.7540283203125,1895.4371337890625,0.0,3811.036865234375,0.9030627012252808,1.0,0.0,3.0,1.0,0.0
18204060,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7533427476882935,0.3659890294075012,0.3351894319057464,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8951178193092346,0.6236581206321716,0.5948249697685242,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.91777366399765,0.6698186993598938,0.4709971249103546,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8082589507102966,0.4531323909759521,0.434756189584732,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6606206297874451,0.2446713745594024,1.1316057443618774,284.904541015625,284.95001220703125,302.04998779296875,292.45245361328125,298.45654296875,297.1466064453125,284.9051208496094,1.0,0.6976358294487,0.3407665491104126,0.3407665491104126,1.0,1.0,-3.563462257385254,0.9023428559303284,2.661119222640991,-0.0488113984465599,0.8460649847984314,0.8460649847984314,0.0,256.7336120605469,262.0,59884.65234375,0.0,4143.767578125,1.0,278.8583984375,282.9186706542969,295.4744567871094,299.3558349609375,293.1499938964844,293.1499938964844,279.1499938964844,38761.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523688554763794,1.0,0.0,0.0,3.5244903564453125,3.5245134830474854,8.288690764857165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.193359375,0.0,1417.91650390625,1895.4371337890625,0.0,3884.27734375,0.8796911239624023,1.0,0.0,3.0,1.0,0.0
18204120,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7533427476882935,0.3659890294075012,0.3351894319057464,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8951178193092346,0.6236581206321716,0.5948249697685242,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.91777366399765,0.6698186993598938,0.4709971249103546,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8082589507102966,0.4531323909759521,0.434756189584732,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6606206297874451,0.2446713745594024,1.1316057443618774,284.904541015625,284.95001220703125,302.04998779296875,292.45245361328125,298.45654296875,297.1466064453125,284.9051208496094,1.0,0.6976358294487,0.3407665491104126,0.3407665491104126,1.0,1.0,-3.563462257385254,0.9023428559303284,2.661119222640991,-0.0488113984465599,0.8460649847984314,0.8460649847984314,0.0,256.7336120605469,262.0,59884.65234375,0.0,4143.767578125,1.0,278.8583984375,282.9186706542969,295.4744567871094,299.3558349609375,293.1499938964844,293.1499938964844,279.1499938964844,38761.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523688554763794,1.0,0.0,0.0,3.5244903564453125,3.5245134830474854,8.288690764857165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.193359375,0.0,1417.91650390625,1895.4371337890625,0.0,3884.27734375,0.8796911239624023,1.0,0.0,3.0,1.0,0.0
18204180,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.751196563243866,0.3656684756278991,0.3348013758659363,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8921437859535217,0.6225298643112183,0.5936375856399536,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9151276350021362,0.6701123118400574,0.4710653424263,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8060324788093567,0.4529846906661987,0.4345404803752899,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6589599251747131,0.244765043258667,1.131991982460022,284.99615478515625,284.95001220703125,302.04998779296875,292.4305419921875,298.4579162597656,297.14801025390625,284.9953308105469,1.0,0.6988126039505005,0.3405824303627014,0.3405824303627014,1.0,1.0,-3.5618457794189453,0.901271641254425,2.660573959350586,-0.0496945865452289,0.9281679391860962,0.9281679391860962,0.0,259.48272705078125,265.0,59147.76953125,0.0,4156.26953125,1.0,279.14141845703125,283.0343017578125,295.40924072265625,299.1742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33642.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944573700428009,1.0,0.0,0.0,3.632468938827514,3.6324923038482666,8.804345839052985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.916015625,0.0,1496.1961669921875,1895.4371337890625,0.0,3813.948974609375,0.8996928930282593,1.0,0.0,3.0,1.0,0.0
18204240,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.751196563243866,0.3656684756278991,0.3348013758659363,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8921437859535217,0.6225298643112183,0.5936375856399536,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9151276350021362,0.6701123118400574,0.4710653424263,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8060324788093567,0.4529846906661987,0.4345404803752899,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6589599251747131,0.244765043258667,1.131991982460022,284.99615478515625,284.95001220703125,302.04998779296875,292.4305419921875,298.4579162597656,297.14801025390625,284.9953308105469,1.0,0.6988126039505005,0.3405824303627014,0.3405824303627014,1.0,1.0,-3.5618457794189453,0.901271641254425,2.660573959350586,-0.0496945865452289,0.9281679391860962,0.9281679391860962,0.0,259.48272705078125,265.0,59147.76953125,0.0,4156.26953125,1.0,279.14141845703125,283.0343017578125,295.40924072265625,299.1742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33642.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944573700428009,1.0,0.0,0.0,3.632468938827514,3.6324923038482666,8.804345839052985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.916015625,0.0,1496.1961669921875,1895.4371337890625,0.0,3813.948974609375,0.8996928930282593,1.0,0.0,3.0,1.0,0.0
18204300,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7500746250152588,0.3651196658611297,0.3345953822135925,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8905979990959167,0.6215445399284363,0.5930376648902893,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9137343764305116,0.6697108149528503,0.4710777699947357,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8048591613769531,0.4526097178459167,0.4344436526298523,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6581189036369324,0.2446611225605011,1.1323306560516355,284.8777770996094,284.95001220703125,302.04998779296875,292.42041015625,298.4571838378906,297.14703369140625,284.877197265625,1.0,0.6994457244873047,0.3404904007911682,0.3404904007911682,1.0,1.0,-3.5611891746521,0.9007775187492372,2.6604115962982178,-0.0500254556536674,0.8444961905479431,0.8444961905479431,0.0,260.9596862792969,265.0,59923.265625,0.0,4163.52490234375,1.0,278.89874267578125,282.8944091796875,295.4523010253906,299.37225341796875,293.1499938964844,293.1499938964844,278.8500061035156,38197.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506374597549438,1.0,0.0,0.0,3.587392091751098,3.5874156951904297,8.587187494413229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9873046875,0.0,1480.7799072265625,1895.4371337890625,0.0,3868.703125,0.890649676322937,1.0,0.0,3.0,1.0,0.0
18204360,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7484495043754578,0.3644688427448272,0.3340748846530914,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8885058164596558,0.620441734790802,0.5920713543891907,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9116985201835632,0.6691687703132629,0.4707469046115875,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8031828999519348,0.4521261155605316,0.4340681433677673,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6568654775619507,0.2444698214530944,1.1319040060043335,284.9051513671875,284.95001220703125,302.04998779296875,292.4108581542969,298.4558410644531,297.14508056640625,284.9061584472656,1.0,0.699942946434021,0.3404130935668945,0.3404130935668945,1.0,1.0,-3.558040142059326,0.8995750546455383,2.658464908599853,-0.0504518672823905,0.8431887626647949,0.8431887626647949,0.0,262.7894592285156,268.0,59668.84375,0.0,4166.3818359375,1.0,278.85821533203125,282.9234619140625,295.4323425292969,299.29901123046875,293.1499938964844,293.1499938964844,279.1499938964844,38870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525265693664552,1.0,0.0,0.0,3.507077693939209,3.507100820541382,8.206993129533657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.50341796875,0.0,1400.53662109375,1895.4371337890625,0.0,3885.69482421875,0.8759297132492065,1.0,0.0,3.0,1.0,0.0
18204420,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.746387779712677,0.3641277551651001,0.3336682617664337,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8856241703033447,0.6192973852157593,0.590869128704071,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9091967940330504,0.6693946719169617,0.4707681238651275,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8009836673736572,0.4519546926021576,0.4338302314281463,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6552743911743164,0.2445514798164367,1.132236123085022,284.99560546875,284.95001220703125,302.04998779296875,292.3937683105469,298.4572448730469,297.1465148925781,284.9947814941406,1.0,0.7010935544967651,0.3402585387229919,0.3402585387229919,1.0,1.0,-3.556235313415528,0.8985428214073181,2.6576924324035645,-0.051254753023386,0.9245299696922302,0.9245299696922302,0.0,265.5373840332031,271.0,58958.1796875,0.0,4178.349609375,1.0,279.14129638671875,283.03717041015625,295.3714599609375,299.12274169921875,293.1499938964844,293.1499938964844,278.8500061035156,33625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944504737854004,1.0,0.0,0.0,3.618013381958008,3.61803674697876,8.734410812394344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7294921875,0.0,1480.263671875,1895.4371337890625,0.0,3813.32421875,0.8964333534240723,1.0,0.0,3.0,1.0,0.0
18204480,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.746387779712677,0.3641277551651001,0.3336682617664337,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8856241703033447,0.6192973852157593,0.590869128704071,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9091967940330504,0.6693946719169617,0.4707681238651275,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8009836673736572,0.4519546926021576,0.4338302314281463,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6552743911743164,0.2445514798164367,1.132236123085022,284.99560546875,284.95001220703125,302.04998779296875,292.3937683105469,298.4572448730469,297.1465148925781,284.9947814941406,1.0,0.7010935544967651,0.3402585387229919,0.3402585387229919,1.0,1.0,-3.556235313415528,0.8985428214073181,2.6576924324035645,-0.051254753023386,0.9245299696922302,0.9245299696922302,0.0,265.5373840332031,271.0,58958.1796875,0.0,4178.349609375,1.0,279.14129638671875,283.03717041015625,295.3714599609375,299.12274169921875,293.1499938964844,293.1499938964844,278.8500061035156,33625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944504737854004,1.0,0.0,0.0,3.618013381958008,3.61803674697876,8.734410812394344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7294921875,0.0,1480.263671875,1895.4371337890625,0.0,3813.32421875,0.8964333534240723,1.0,0.0,3.0,1.0,0.0
18204540,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7437480688095093,0.3629179298877716,0.332924872636795,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8821049332618713,0.6172056794166565,0.5892899632453918,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9059863090515136,0.6683945059776306,0.4704020917415619,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7982079982757568,0.4510796666145324,0.4333357810974121,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6532684564590454,0.2442473173141479,1.1320931911468506,284.9061889648437,284.95001220703125,302.04998779296875,292.3795166015625,298.4554138183594,297.1439208984375,284.9066772460937,1.0,0.70219886302948,0.3401039540767669,0.3401039540767669,1.0,1.0,-3.55224347114563,0.8968414664268494,2.655401945114136,-0.0519700199365615,0.8408263921737671,0.8408263921737671,0.0,268.841552734375,274.0,59487.71875,0.0,4187.91162109375,1.0,278.858642578125,282.9273681640625,295.39959716796875,299.2525634765625,293.1499938964844,293.1499938964844,279.1499938964844,38724.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952243447303772,1.0,0.0,0.0,3.494037628173828,3.494060516357422,8.146075742843095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.80322265625,0.0,1385.987060546875,1895.4371337890625,0.0,3883.150146484375,0.8729369640350342,1.0,0.0,3.0,1.0,0.0
18204600,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7437480688095093,0.3629179298877716,0.332924872636795,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8821049332618713,0.6172056794166565,0.5892899632453918,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9059863090515136,0.6683945059776306,0.4704020917415619,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7982079982757568,0.4510796666145324,0.4333357810974121,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6532684564590454,0.2442473173141479,1.1320931911468506,284.9061889648437,284.95001220703125,302.04998779296875,292.3795166015625,298.4554138183594,297.1439208984375,284.9066772460937,1.0,0.70219886302948,0.3401039540767669,0.3401039540767669,1.0,1.0,-3.55224347114563,0.8968414664268494,2.655401945114136,-0.0519700199365615,0.8408263921737671,0.8408263921737671,0.0,268.841552734375,274.0,59487.71875,0.0,4187.91162109375,1.0,278.858642578125,282.9273681640625,295.39959716796875,299.2525634765625,293.1499938964844,293.1499938964844,279.1499938964844,38724.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952243447303772,1.0,0.0,0.0,3.494037628173828,3.494060516357422,8.146075742843095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.80322265625,0.0,1385.987060546875,1895.4371337890625,0.0,3883.150146484375,0.8729369640350342,1.0,0.0,3.0,1.0,0.0
18204660,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7417744994163513,0.3625587821006775,0.3325088620185852,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8793278932571411,0.6160475015640259,0.588083028793335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9036756753921508,0.6685541868209839,0.4703853130340576,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7960766553878784,0.4508874118328094,0.4330838322639465,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6517521739006042,0.2443191260099411,1.1323928833007812,284.9953918457031,284.95001220703125,302.04998779296875,292.368408203125,298.456787109375,297.14532470703125,284.9945983886719,1.0,0.7033290266990662,0.3399854600429535,0.3399854600429535,1.0,1.0,-3.5503201484680176,0.8958856463432312,2.6544346809387207,-0.0526536628603935,0.9213531017303468,0.9213531017303468,0.0,271.5823974609375,277.0,58784.91796875,0.0,4199.490234375,1.0,279.1412048339844,283.0401306152344,295.34490966796875,299.0832214355469,293.1499938964844,293.1499938964844,278.8500061035156,33598.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943999707698822,1.0,0.0,0.0,3.604504823684693,3.604527950286865,8.669309181641438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3779296875,0.0,1465.394775390625,1895.4371337890625,0.0,3808.74951171875,0.8933765888214111,1.0,0.0,3.0,1.0,0.0
18204720,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7417744994163513,0.3625587821006775,0.3325088620185852,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8793278932571411,0.6160475015640259,0.588083028793335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9036756753921508,0.6685541868209839,0.4703853130340576,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7960766553878784,0.4508874118328094,0.4330838322639465,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6517521739006042,0.2443191260099411,1.1323928833007812,284.9953918457031,284.95001220703125,302.04998779296875,292.368408203125,298.456787109375,297.14532470703125,284.9945983886719,1.0,0.7033290266990662,0.3399854600429535,0.3399854600429535,1.0,1.0,-3.5503201484680176,0.8958856463432312,2.6544346809387207,-0.0526536628603935,0.9213531017303468,0.9213531017303468,0.0,271.5823974609375,277.0,58784.91796875,0.0,4199.490234375,1.0,279.1412048339844,283.0401306152344,295.34490966796875,299.0832214355469,293.1499938964844,293.1499938964844,278.8500061035156,33598.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943999707698822,1.0,0.0,0.0,3.604504823684693,3.604527950286865,8.669309181641438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3779296875,0.0,1465.394775390625,1895.4371337890625,0.0,3808.74951171875,0.8933765888214111,1.0,0.0,3.0,1.0,0.0
18204780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7392377257347107,0.3613390326499939,0.3317546248435974,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8759341239929199,0.613953173160553,0.5864980816841125,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9007053375244141,0.6674957275390625,0.469976931810379,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7933825254440308,0.4499975740909576,0.4325735569000244,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6498355269432068,0.2440076023340225,1.1322132349014282,284.9065246582031,284.95001220703125,302.04998779296875,292.3607177734375,298.455078125,297.14288330078125,284.906982421875,1.0,0.7044142484664917,0.33986696600914,0.33986696600914,1.0,1.0,-3.546194553375244,0.8942596316337585,2.651934862136841,-0.0532414764165878,0.8382812738418579,0.8382812738418579,0.0,274.8812561035156,280.0,59304.3203125,0.0,4208.6201171875,1.0,278.8587646484375,282.9310913085937,295.3796691894531,299.21942138671875,293.1499938964844,293.1499938964844,279.1499938964844,38720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515254497528076,1.0,0.0,0.0,3.4801743030548096,3.480197191238404,8.08156187304121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.11181640625,0.0,1371.7205810546875,1895.4371337890625,0.0,3876.6943359375,0.8698639869689941,1.0,0.0,3.0,1.0,0.0
18204840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7392377257347107,0.3613390326499939,0.3317546248435974,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8759341239929199,0.613953173160553,0.5864980816841125,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9007053375244141,0.6674957275390625,0.469976931810379,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7933825254440308,0.4499975740909576,0.4325735569000244,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6498355269432068,0.2440076023340225,1.1322132349014282,284.9065246582031,284.95001220703125,302.04998779296875,292.3607177734375,298.455078125,297.14288330078125,284.906982421875,1.0,0.7044142484664917,0.33986696600914,0.33986696600914,1.0,1.0,-3.546194553375244,0.8942596316337585,2.651934862136841,-0.0532414764165878,0.8382812738418579,0.8382812738418579,0.0,274.8812561035156,280.0,59304.3203125,0.0,4208.6201171875,1.0,278.8587646484375,282.9310913085937,295.3796691894531,299.21942138671875,293.1499938964844,293.1499938964844,279.1499938964844,38720.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515254497528076,1.0,0.0,0.0,3.4801743030548096,3.480197191238404,8.08156187304121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.11181640625,0.0,1371.7205810546875,1895.4371337890625,0.0,3876.6943359375,0.8698639869689941,1.0,0.0,3.0,1.0,0.0
18204900,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7380645871162415,0.3610994517803192,0.3313968479633331,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8743512034416199,0.6133089661598206,0.5857242345809937,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8993396162986755,0.667478084564209,0.4697941839694977,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7921228408813477,0.4498391449451446,0.432312935590744,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6489282846450806,0.2439964264631271,1.131991982460022,285.0099792480469,284.95001220703125,302.04998779296875,292.3582458496094,298.4554443359375,297.14312744140625,285.0103759765625,1.0,0.7049098014831543,0.3398077189922333,0.3398077189922333,1.0,1.0,-3.544027805328369,0.8934196829795837,2.6506080627441406,-0.0536370277404785,0.9105923771858216,0.9105923771858216,0.0,276.4126281738281,280.0,58533.5625,0.0,4212.19970703125,1.0,279.0976257324219,283.0558776855469,295.3248291015625,299.0101928710937,293.1499938964844,293.1499938964844,279.1499938964844,34090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453614950180054,1.0,0.0,0.0,3.529890775680542,3.5299134254455566,8.314111710205907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5322265625,0.0,1389.78173828125,1895.4371337890625,0.0,3821.080322265625,0.8786907196044922,1.0,0.0,3.0,1.0,0.0
18204960,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7373269200325012,0.3609638810157776,0.3313201665878296,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8732441067695618,0.6127840280532837,0.585277259349823,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8984931111335754,0.667590856552124,0.4699111878871918,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7913032174110413,0.4497870504856109,0.4323011636734009,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6483780145645142,0.2440707832574844,1.1324660778045654,284.99530029296875,284.95001220703125,302.04998779296875,292.35675048828125,298.4564819335937,297.14434814453125,284.9941711425781,1.0,0.7055237889289856,0.3397536277770996,0.3397536277770996,1.0,1.0,-3.5440926551818848,0.8932685852050781,2.650824069976806,-0.0538893602788448,0.9185929894447328,0.9185929894447328,0.0,277.6284484863281,283.0,58633.10546875,0.0,4219.73291015625,1.0,279.1419677734375,283.0425720214844,295.3310546875,299.0574645996094,293.1499938964844,293.1499938964844,278.8500061035156,33481.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429487586021424,1.0,0.0,0.0,3.5940191745758057,3.5940423011779785,8.618944207228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.14453125,0.0,1453.216552734375,1895.4371337890625,0.0,3799.22265625,0.8907240033149719,1.0,0.0,3.0,1.0,0.0
18205020,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7348895072937012,0.3597361147403717,0.3305623531341553,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8699847459793091,0.6106896996498108,0.5836948156356812,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.895611584186554,0.666475772857666,0.4694676995277405,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7887000441551208,0.4488852620124817,0.4317821860313415,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6465528607368469,0.2437538802623748,1.1322684288024902,284.9073791503906,284.95001220703125,302.04998779296875,292.35675048828125,298.4547424316406,297.1419677734375,284.9078369140625,1.0,0.706592857837677,0.3396454453468323,0.3396454453468323,1.0,1.0,-3.539891242980957,0.8916521072387695,2.6482391357421875,-0.0544143468141555,0.8365186452865601,0.8365186452865601,0.0,280.9154357910156,286.0,59151.890625,0.0,4228.54443359375,1.0,278.85888671875,282.934814453125,295.3744812011719,299.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38688.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502885341644288,1.0,0.0,0.0,3.468204975128174,3.4682276248931885,8.026067348509969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.77392578125,0.0,1359.2769775390625,1895.4371337890625,0.0,3865.56103515625,0.8672096729278564,1.0,0.0,3.0,1.0,0.0
18205080,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7348895072937012,0.3597361147403717,0.3305623531341553,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8699847459793091,0.6106896996498108,0.5836948156356812,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.895611584186554,0.666475772857666,0.4694676995277405,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7887000441551208,0.4488852620124817,0.4317821860313415,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6465528607368469,0.2437538802623748,1.1322684288024902,284.9073791503906,284.95001220703125,302.04998779296875,292.35675048828125,298.4547424316406,297.1419677734375,284.9078369140625,1.0,0.706592857837677,0.3396454453468323,0.3396454453468323,1.0,1.0,-3.539891242980957,0.8916521072387695,2.6482391357421875,-0.0544143468141555,0.8365186452865601,0.8365186452865601,0.0,280.9154357910156,286.0,59151.890625,0.0,4228.54443359375,1.0,278.85888671875,282.934814453125,295.3744812011719,299.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38688.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502885341644288,1.0,0.0,0.0,3.468204975128174,3.4682276248931885,8.026067348509969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.77392578125,0.0,1359.2769775390625,1895.4371337890625,0.0,3865.56103515625,0.8672096729278564,1.0,0.0,3.0,1.0,0.0
18205140,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.733047366142273,0.3593448102474212,0.3301213383674621,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8673988580703735,0.6095103621482849,0.5824746489524841,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8934569954872131,0.6665055155754089,0.4693654477596283,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7866894602775574,0.448658138513565,0.431500643491745,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6451634168624878,0.243810087442398,1.1325050592422483,284.99560546875,284.95001220703125,302.04998779296875,292.36102294921875,298.4561462402344,297.1434936523437,284.9948425292969,1.0,0.7076875567436218,0.3395372629165649,0.3395372629165649,1.0,1.0,-3.537708282470703,0.8906528949737549,2.647055387496948,-0.0550080724060535,0.9166293144226074,0.9166293144226074,0.0,283.65753173828125,289.0,58503.046875,0.0,4239.376953125,1.0,279.1409912109375,283.04571533203125,295.3348388671875,299.0504455566406,293.1499938964844,293.1499938964844,278.8500061035156,33528.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414900541305542,1.0,0.0,0.0,3.581874132156372,3.581897020339966,8.560792252865213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3349609375,0.0,1440.542724609375,1895.4371337890625,0.0,3785.984619140625,0.888256847858429,1.0,0.0,3.0,1.0,0.0
18205200,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.733047366142273,0.3593448102474212,0.3301213383674621,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8673988580703735,0.6095103621482849,0.5824746489524841,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8934569954872131,0.6665055155754089,0.4693654477596283,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7866894602775574,0.448658138513565,0.431500643491745,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6451634168624878,0.243810087442398,1.1325050592422483,284.99560546875,284.95001220703125,302.04998779296875,292.36102294921875,298.4561462402344,297.1434936523437,284.9948425292969,1.0,0.7076875567436218,0.3395372629165649,0.3395372629165649,1.0,1.0,-3.537708282470703,0.8906528949737549,2.647055387496948,-0.0550080724060535,0.9166293144226074,0.9166293144226074,0.0,283.65753173828125,289.0,58503.046875,0.0,4239.376953125,1.0,279.1409912109375,283.04571533203125,295.3348388671875,299.0504455566406,293.1499938964844,293.1499938964844,278.8500061035156,33528.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414900541305542,1.0,0.0,0.0,3.581874132156372,3.581897020339966,8.560792252865213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3349609375,0.0,1440.542724609375,1895.4371337890625,0.0,3785.984619140625,0.888256847858429,1.0,0.0,3.0,1.0,0.0
18205260,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7305219173431396,0.3579393029212951,0.3292627930641174,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8640850186347961,0.6072423458099365,0.580791175365448,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8904635310173035,0.6651661992073059,0.4688093662261963,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7839872241020203,0.4475688636302948,0.4308719635009765,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6432366967201233,0.2433019876480102,1.1318048238754272,284.9074401855469,284.95001220703125,302.0492858886719,292.3669738769531,298.4528503417969,297.1393737792969,284.9078063964844,1.0,0.7086836099624634,0.3394315838813782,0.3394315838813782,1.0,1.0,-3.532395362854004,0.8887056112289429,2.6436896324157715,-0.0554994009435176,0.8346485495567322,0.8346485495567322,0.0,287.09063720703125,292.0,59017.16796875,0.0,4246.09033203125,1.0,278.85894775390625,282.9374694824219,295.3846435546875,299.2030334472656,293.1499938964844,293.1499938964844,279.1499938964844,38680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487597346305848,1.0,0.0,0.0,3.4582252502441406,3.458247900009156,7.97994403001212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.34619140625,0.0,1349.0933837890625,1895.4371337890625,0.0,3851.7822265625,0.8649865388870239,1.0,0.0,3.0,1.0,0.0
